time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210300,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.3896521627902984,0.2665592432022095,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0856628417969,0.7563445568084717,0.1273494362831115,0.12140554189682,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.890299379825592,0.2093480229377746,0.14694245159626,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7207961082458496,0.1090420633554458,0.1041360646486282,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7464516162872314,0.1220401600003242,0.552787721157074,285.0857849121094,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3736572265625,285.0862121582031,1.0,0.272854745388031,1.0,1.0,0.0,1.0,-1.4304020404815674,1.4304003715515137,1.6989311006909702e-06,1.0966287851333618,0.8469893932342529,0.8469893932342529,0.0,35.423362731933594,34.0,13317.705078125,-0.0,253.11827087402344,1.0,283.1499938964844,284.47137451171875,291.0347900390625,292.00347900390625,293.1499938964844,293.1499938964844,283.1499938964844,18127.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164272785186768,1.0,0.0,0.0,2.4086155891418457,2.4086265563964844,3.871046203585138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.93994140625,0.0,452.6662902832031,1895.4371337890625,0.0,559.9703369140625,0.6019805669784546,1.0,0.0,3.0,1.0,0.0
12210360,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.9990000128746032,0.3932688236236572,0.2665883302688598,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0884704589844,0.7564393877983093,0.1274176836013794,0.1214654520153999,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8901442289352417,0.2092662304639816,0.1468837708234787,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7207158803939819,0.1090197414159774,0.1041105240583419,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.745953381061554,0.1217952072620391,0.5516843795776367,285.088623046875,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3835754394531,285.08917236328125,1.0,0.2727034091949463,1.0,1.0,0.0,1.0,-1.4290820360183716,1.429080367088318,1.6960181028480292e-06,1.0955238342285156,0.8479419350624084,0.8479419350624084,0.0,35.403564453125,37.0,13345.5830078125,-0.0,252.5289764404297,1.0,283.1499938964844,284.474365234375,291.0385131835937,292.0082092285156,293.1499938964844,293.1499938964844,283.1499938964844,18064.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163414478302002,1.0,0.0,0.0,2.4080560207366943,2.408066987991333,3.869247962029476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.970458984375,0.0,452.0818481445313,1895.4371337890625,0.0,559.6787719726562,0.6017640233039856,1.0,0.0,3.0,1.0,0.0
12210420,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998474180698395,0.2690163552761078,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.095703125,0.7545414566993713,0.1275810599327087,0.1216265931725502,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.887186586856842,0.2091151773929596,0.1467867940664291,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7186326384544373,0.1090011820197105,0.1040998622775077,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429112792015076,0.1212959215044975,0.5495350956916809,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971862792969,285.0966491699219,1.0,0.273315817117691,1.0,1.0,0.0,1.0,-1.4294790029525757,1.4294772148132324,1.6967404690149124e-06,1.0957030057907104,0.8499346375465393,0.8499346375465393,0.0,35.79216384887695,40.0,13424.287109375,-0.0,253.6373443603516,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.0199584960937,293.1499938964844,293.1499938964844,283.1499938964844,17971.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171648859977722,1.0,0.0,0.0,2.409240961074829,2.409251928329468,3.873057039527339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.0361328125,0.0,452.2054443359375,1895.4371337890625,0.0,562.481201171875,0.601895272731781,1.0,0.0,3.0,1.0,0.0
12210480,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998474180698395,0.2690163552761078,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.095703125,0.7545414566993713,0.1275810599327087,0.1216265931725502,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.887186586856842,0.2091151773929596,0.1467867940664291,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7186326384544373,0.1090011820197105,0.1040998622775077,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429112792015076,0.1212959215044975,0.5495350956916809,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971862792969,285.0966491699219,1.0,0.273315817117691,1.0,1.0,0.0,1.0,-1.4294790029525757,1.4294772148132324,1.6967404690149124e-06,1.0957030057907104,0.8499346375465393,0.8499346375465393,0.0,35.79216384887695,40.0,13424.287109375,-0.0,253.6373443603516,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.0199584960937,293.1499938964844,293.1499938964844,283.1499938964844,17971.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171648859977722,1.0,0.0,0.0,2.409240961074829,2.409251928329468,3.873057039527339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.0361328125,0.0,452.2054443359375,1895.4371337890625,0.0,562.481201171875,0.601895272731781,1.0,0.0,3.0,1.0,0.0
12210540,297.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.9990000128746032,0.4040484130382538,0.2724587321281433,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.10205078125,0.7517402172088623,0.1277185231447219,0.1217729598283767,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8832241892814636,0.2090147882699966,0.1467312425374984,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7157536149024963,0.109007142484188,0.104122020304203,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7393040060997009,0.1209186241030693,0.5479732751846313,285.102294921875,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.402099609375,285.1031188964844,1.0,0.2744068205356598,1.0,1.0,0.0,1.0,-1.431870937347412,1.4318692684173584,1.7018056723827613e-06,1.0974881649017334,0.8514508605003357,0.8514508605003357,0.0,36.383750915527344,40.0,13496.7470703125,-0.0,256.0627136230469,1.0,283.1499938964844,284.4872131347656,291.0506591796875,292.0288391113281,293.1499938964844,293.1499938964844,283.1499938964844,17923.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185006856918335,1.0,0.0,0.0,2.4115867614746094,2.411597490310669,3.8806021507298283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.091552734375,0.0,453.1180419921875,1895.4371337890625,0.0,567.0580444335938,0.6023473739624023,1.0,0.0,3.0,1.0,0.0
12210600,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.40556600689888,0.2741228342056274,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.104736328125,0.7503958344459534,0.1277759671211242,0.1218359544873237,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8813533186912537,0.2089772969484329,0.146712377667427,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7143654227256775,0.1090133339166641,0.1041366159915924,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.7376461625099182,0.1207666993141174,0.5473544001579285,285.10498046875,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.40301513671875,285.1058349609375,1.0,0.2749557495117187,1.0,1.0,0.0,1.0,-1.4331958293914795,1.4331940412521362,1.7046316997948452e-06,1.0984930992126465,0.8520604372024536,0.8520604372024536,0.0,36.6754264831543,43.0,13527.8642578125,-0.0,257.3215026855469,1.0,283.1499938964844,284.4896240234375,291.05206298828125,292.0321350097656,293.1499938964844,293.1499938964844,283.1499938964844,17908.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519153356552124,1.0,0.0,0.0,2.412759304046631,2.4127700328826904,3.884376553742186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.700927734375,0.0,453.6158447265625,1895.4371337890625,0.0,569.307861328125,0.6025852560997009,1.0,0.0,3.0,1.0,0.0
12210660,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.4104651510715484,0.2813860476016998,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156311035156,0.7446671724319458,0.1279987841844558,0.1220871061086654,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734568953514099,0.2088502496480941,0.1466565579175949,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082455158233643,0.1090524196624755,0.1042143478989601,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.730766773223877,0.1201981157064437,0.5450736284255981,285.1159973144531,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019470214844,285.1174011230469,1.0,0.2774257957935333,1.0,1.0,0.0,1.0,-1.439503788948059,1.4395021200180054,1.7181820339828846e-06,1.103330373764038,0.8543437123298645,0.8543437123298645,0.0,37.97798156738281,46.0,13658.1953125,-0.0,263.1336669921875,1.0,283.1499938964844,284.4990539550781,291.0552673339844,292.04302978515625,293.1499938964844,293.1499938964844,283.1499938964844,17862.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219569206237793,1.0,0.0,0.0,2.4179623126983643,2.417973041534424,3.90114763604288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.581787109375,0.0,455.94873046875,1895.4371337890625,0.0,579.0765380859375,0.6036754846572876,1.0,0.0,3.0,1.0,0.0
12210720,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.4104651510715484,0.2813860476016998,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156311035156,0.7446671724319458,0.1279987841844558,0.1220871061086654,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734568953514099,0.2088502496480941,0.1466565579175949,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082455158233643,0.1090524196624755,0.1042143478989601,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.730766773223877,0.1201981157064437,0.5450736284255981,285.1159973144531,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019470214844,285.1174011230469,1.0,0.2774257957935333,1.0,1.0,0.0,1.0,-1.439503788948059,1.4395021200180054,1.7181820339828846e-06,1.103330373764038,0.8543437123298645,0.8543437123298645,0.0,37.97798156738281,46.0,13658.1953125,-0.0,263.1336669921875,1.0,283.1499938964844,284.4990539550781,291.0552673339844,292.04302978515625,293.1499938964844,293.1499938964844,283.1499938964844,17862.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219569206237793,1.0,0.0,0.0,2.4179623126983643,2.417973041534424,3.90114763604288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.581787109375,0.0,455.94873046875,1895.4371337890625,0.0,579.0765380859375,0.6036754846572876,1.0,0.0,3.0,1.0,0.0
12210780,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146441519260406,0.2902849614620209,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1356811523437,0.7380000352859497,0.1282568275928497,0.1223808452486991,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643305897712708,0.2087512016296386,0.1466247737407684,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007961869239807,0.1091240718960762,0.1043327078223228,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227878570556641,0.1195994466543197,0.5426982641220093,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3955993652344,285.1380615234375,1.0,0.2805463969707489,1.0,1.0,0.0,1.0,-1.4477907419204712,1.447788953781128,1.7361544450977815e-06,1.1097484827041626,0.85695880651474,0.85695880651474,0.0,39.62821578979492,49.0,13837.884765625,-0.0,270.6913146972656,1.0,283.1499938964844,284.5128479003906,291.05694580078125,292.0545654296875,293.1499938964844,293.1499938964844,283.1499938964844,17823.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253967046737671,1.0,0.0,0.0,2.424598693847656,2.424609422683716,3.92259124737393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.25927734375,0.0,459.029052734375,1895.4371337890625,0.0,591.2950439453125,0.6050940752029419,1.0,0.0,3.0,1.0,0.0
12210840,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146441519260406,0.2902849614620209,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1356811523437,0.7380000352859497,0.1282568275928497,0.1223808452486991,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643305897712708,0.2087512016296386,0.1466247737407684,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007961869239807,0.1091240718960762,0.1043327078223228,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227878570556641,0.1195994466543197,0.5426982641220093,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3955993652344,285.1380615234375,1.0,0.2805463969707489,1.0,1.0,0.0,1.0,-1.4477907419204712,1.447788953781128,1.7361544450977815e-06,1.1097484827041626,0.85695880651474,0.85695880651474,0.0,39.62821578979492,49.0,13837.884765625,-0.0,270.6913146972656,1.0,283.1499938964844,284.5128479003906,291.05694580078125,292.0545654296875,293.1499938964844,293.1499938964844,283.1499938964844,17823.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253967046737671,1.0,0.0,0.0,2.424598693847656,2.424609422683716,3.92259124737393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.25927734375,0.0,459.029052734375,1895.4371337890625,0.0,591.2950439453125,0.6050940752029419,1.0,0.0,3.0,1.0,0.0
12210900,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9990000128746032,0.4164842367172241,0.2952184081077575,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1463317871094,0.7344645261764526,0.1284003853797912,0.1225458607077598,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8595196604728699,0.208714485168457,0.1466213166713714,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.6967993974685669,0.1091731488704681,0.1044088080525398,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7184592485427856,0.1192915812134742,0.5414902567863464,285.1469116210937,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.390869140625,285.1487731933594,1.0,0.2823095917701721,1.0,1.0,0.0,1.0,-1.452547907829285,1.452546238899231,1.7465490600443443e-06,1.1134544610977173,0.8583795428276062,0.8583795428276062,0.0,40.5670280456543,49.0,13932.6923828125,-0.0,275.04522705078125,1.0,283.1499938964844,284.52001953125,291.0575256347656,292.0606994628906,293.1499938964844,293.1499938964844,283.1499938964844,17805.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273883938789368,1.0,0.0,0.0,2.4284234046936035,2.428434371948242,3.934976859909513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.29345703125,0.0,460.83538818359375,1895.4371337890625,0.0,598.48876953125,0.6059185266494751,1.0,0.0,3.0,1.0,0.0
12210960,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.9990000128746032,0.4181670844554901,0.3004118800163269,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1571350097656,0.7308476567268372,0.1285520941019058,0.1227214708924293,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8546326756477356,0.2086838185787201,0.1466244161128997,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.6926925182342529,0.1092296913266182,0.1044948026537895,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7138938903808594,0.1189778447151184,0.5402675867080688,285.15771484375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.38525390625,285.1595764160156,1.0,0.2841848731040954,1.0,1.0,0.0,1.0,-1.457632303237915,1.4576305150985718,1.7577174276084406e-06,1.1174288988113403,0.8598737716674805,0.8598737716674805,0.0,41.57290267944336,52.0,14030.0546875,-0.0,279.7340393066406,1.0,283.1499938964844,284.5272521972656,291.0577697753906,292.06671142578125,293.1499938964844,293.1499938964844,283.1499938964844,17788.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295283794403076,1.0,0.0,0.0,2.4325530529022217,2.4325640201568604,3.948371158912778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.35107421875,0.0,462.8039855957031,1895.4371337890625,0.0,606.3170166015625,0.6068124771118164,1.0,0.0,3.0,1.0,0.0
12211020,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210873544216156,0.3114220798015594,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1789855957031,0.7234530448913574,0.128877505660057,0.1231006905436515,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448278903961182,0.2086364924907684,0.146646112203598,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843262314796448,0.109362207353115,0.104692555963993,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039688229560852,0.1183333024382591,0.5377752184867859,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719787597656,285.1814270019531,1.0,0.2882125973701477,1.0,1.0,0.0,1.0,-1.468575954437256,1.4685741662979126,1.781956370905391e-06,1.126024603843689,0.8630816340446472,0.8630816340446472,0.0,43.763282775878906,55.0,14230.76171875,-0.0,289.9926147460937,1.0,283.1499938964844,284.541748046875,291.056884765625,292.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,17757.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534115195274353,1.0,0.0,0.0,2.441662073135376,2.441673040390014,3.977997096171748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.4091796875,0.0,467.1981506347656,1895.4371337890625,0.0,623.4454956054688,0.6087936758995056,1.0,0.0,3.0,1.0,0.0
12211080,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210873544216156,0.3114220798015594,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1789855957031,0.7234530448913574,0.128877505660057,0.1231006905436515,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448278903961182,0.2086364924907684,0.146646112203598,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843262314796448,0.109362207353115,0.104692555963993,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039688229560852,0.1183333024382591,0.5377752184867859,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719787597656,285.1814270019531,1.0,0.2882125973701477,1.0,1.0,0.0,1.0,-1.468575954437256,1.4685741662979126,1.781956370905391e-06,1.126024603843689,0.8630816340446472,0.8630816340446472,0.0,43.763282775878906,55.0,14230.76171875,-0.0,289.9926147460937,1.0,283.1499938964844,284.541748046875,291.056884765625,292.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,17757.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534115195274353,1.0,0.0,0.0,2.441662073135376,2.441673040390014,3.977997096171748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.4091796875,0.0,467.1981506347656,1895.4371337890625,0.0,623.4454956054688,0.6087936758995056,1.0,0.0,3.0,1.0,0.0
12211140,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234435260295868,0.3230584263801574,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2008972167969,0.7158559560775757,0.1292295306921005,0.1235134974122047,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351870179176331,0.208603948354721,0.1466844975948333,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759902238845825,0.1095176190137863,0.1049204394221305,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936979293823242,0.1176676154136657,0.5352209210395813,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565979003906,285.2033386230469,1.0,0.2925333380699157,1.0,1.0,0.0,1.0,-1.4802937507629397,1.4802919626235962,1.808205979614285e-06,1.1352818012237549,0.8665838241577148,0.8665838241577148,0.0,46.16214370727539,58.0,14437.3115234375,-0.0,301.2691650390625,1.0,283.1499938964844,284.5561218261719,291.0543212890625,292.0876770019531,293.1499938964844,293.1499938964844,283.1499938964844,17728.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389187335968018,1.0,0.0,0.0,2.4518377780914307,2.4518489837646484,4.011223211364268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.32958984375,0.0,472.1747131347656,1895.4371337890625,0.0,641.905029296875,0.6110174059867859,1.0,0.0,3.0,1.0,0.0
12211200,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234435260295868,0.3230584263801574,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2008972167969,0.7158559560775757,0.1292295306921005,0.1235134974122047,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351870179176331,0.208603948354721,0.1466844975948333,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759902238845825,0.1095176190137863,0.1049204394221305,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936979293823242,0.1176676154136657,0.5352209210395813,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565979003906,285.2033386230469,1.0,0.2925333380699157,1.0,1.0,0.0,1.0,-1.4802937507629397,1.4802919626235962,1.808205979614285e-06,1.1352818012237549,0.8665838241577148,0.8665838241577148,0.0,46.16214370727539,58.0,14437.3115234375,-0.0,301.2691650390625,1.0,283.1499938964844,284.5561218261719,291.0543212890625,292.0876770019531,293.1499938964844,293.1499938964844,283.1499938964844,17728.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389187335968018,1.0,0.0,0.0,2.4518377780914307,2.4518489837646484,4.011223211364268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.32958984375,0.0,472.1747131347656,1895.4371337890625,0.0,641.905029296875,0.6110174059867859,1.0,0.0,3.0,1.0,0.0
12211260,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256660640239715,0.3345466554164886,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2231750488281,0.7087345123291016,0.1299507915973663,0.1241476833820343,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264888525009155,0.2089176028966903,0.1468739211559295,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687278151512146,0.1100409552454948,0.105367511510849,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843478083610535,0.1173361241817474,0.5335397720336914,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.22576904296875,1.0,0.2970955371856689,1.0,1.0,0.0,1.0,-1.4935911893844604,1.4935892820358276,1.838318667068961e-06,1.1458072662353516,0.8703821897506714,0.8703821897506714,0.0,48.64328002929688,61.0,14656.0361328125,-0.0,313.6537170410156,1.0,283.1499938964844,284.57086181640625,291.0509033203125,292.0967712402344,293.1499938964844,293.1499938964844,283.1499938964844,17702.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436941385269165,1.0,0.0,0.0,2.4629898071289062,2.463001012802124,4.047795698625123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.516357421875,0.0,477.6966552734375,1895.4371337890625,0.0,660.7984619140625,0.6134630441665649,1.0,0.0,3.0,1.0,0.0
12211320,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256660640239715,0.3345466554164886,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2231750488281,0.7087345123291016,0.1299507915973663,0.1241476833820343,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264888525009155,0.2089176028966903,0.1468739211559295,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687278151512146,0.1100409552454948,0.105367511510849,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843478083610535,0.1173361241817474,0.5335397720336914,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.22576904296875,1.0,0.2970955371856689,1.0,1.0,0.0,1.0,-1.4935911893844604,1.4935892820358276,1.838318667068961e-06,1.1458072662353516,0.8703821897506714,0.8703821897506714,0.0,48.64328002929688,61.0,14656.0361328125,-0.0,313.6537170410156,1.0,283.1499938964844,284.57086181640625,291.0509033203125,292.0967712402344,293.1499938964844,293.1499938964844,283.1499938964844,17702.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436941385269165,1.0,0.0,0.0,2.4629898071289062,2.463001012802124,4.047795698625123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.516357421875,0.0,477.6966552734375,1895.4371337890625,0.0,660.7984619140625,0.6134630441665649,1.0,0.0,3.0,1.0,0.0
12211380,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281904697418213,0.3450145423412323,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2479858398437,0.7033935189247131,0.1312100738286972,0.1253076046705246,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195276856422424,0.2097121775150299,0.147416353225708,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637232303619385,0.1111069098114967,0.1063435971736908,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772300004959106,0.1175330057740211,0.5342805981636047,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.2508544921875,1.0,0.3019446730613708,1.0,1.0,0.0,1.0,-1.5102617740631104,1.5102598667144775,1.876542341960885e-06,1.1590169668197632,0.8745283484458923,0.8745283484458923,0.0,51.05937957763672,64.0,14904.080078125,-0.0,327.6816711425781,1.0,283.1499938964844,284.587646484375,291.0488586425781,292.1081237792969,293.1499938964844,293.1499938964844,283.1499938964844,17675.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484334826469421,1.0,0.0,0.0,2.4751133918762207,2.4751245975494385,4.087742411229556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.30517578125,0.0,483.7654113769531,1895.4371337890625,0.0,680.0960083007812,0.6161277294158936,1.0,0.0,3.0,1.0,0.0
12211440,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281904697418213,0.3450145423412323,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2479858398437,0.7033935189247131,0.1312100738286972,0.1253076046705246,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195276856422424,0.2097121775150299,0.147416353225708,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637232303619385,0.1111069098114967,0.1063435971736908,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772300004959106,0.1175330057740211,0.5342805981636047,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.2508544921875,1.0,0.3019446730613708,1.0,1.0,0.0,1.0,-1.5102617740631104,1.5102598667144775,1.876542341960885e-06,1.1590169668197632,0.8745283484458923,0.8745283484458923,0.0,51.05937957763672,64.0,14904.080078125,-0.0,327.6816711425781,1.0,283.1499938964844,284.587646484375,291.0488586425781,292.1081237792969,293.1499938964844,293.1499938964844,283.1499938964844,17675.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484334826469421,1.0,0.0,0.0,2.4751133918762207,2.4751245975494385,4.087742411229556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.30517578125,0.0,483.7654113769531,1895.4371337890625,0.0,680.0960083007812,0.6161277294158936,1.0,0.0,3.0,1.0,0.0
12211500,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9990000128746032,0.4295490086078644,0.3500284552574157,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26129150390625,0.7012506723403931,0.1319815069437027,0.1260360181331634,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.8164412379264832,0.2102284133434295,0.1477807015180587,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6617931127548218,0.111784391105175,0.1069824695587158,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.6742632985115051,0.1177752092480659,0.5353580713272095,285.2619934082031,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3336181640625,285.2642822265625,1.0,0.3044775724411011,1.0,1.0,0.0,1.0,-1.5196521282196045,1.5196502208709717,1.8983020027008024e-06,1.166461706161499,0.8767433762550354,0.8767433762550354,0.0,52.2675666809082,64.0,15037.7177734375,-0.0,335.31219482421875,1.0,283.1499938964844,284.59674072265625,291.048828125,292.11529541015625,293.1499938964844,293.1499938964844,283.1499938964844,17662.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508873462677002,1.0,0.0,0.0,2.48154878616333,2.481559991836548,4.109027145204891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.88330078125,0.0,487.0127258300781,1895.4371337890625,0.0,690.305908203125,0.6175440549850464,1.0,0.0,3.0,1.0,0.0
12211560,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.9990000128746032,0.4309479296207428,0.3549591600894928,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.27508544921875,0.6993563175201416,0.1328248828649521,0.1268391907215118,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8135210275650024,0.2108045816421508,0.1481908559799194,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.660131573677063,0.1125367954373359,0.1076983958482742,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.6715855598449707,0.1180928274989128,0.5368021130561829,285.2758178710937,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3323059082031,285.27813720703125,1.0,0.3070777356624603,1.0,1.0,0.0,1.0,-1.52962064743042,1.529618740081787,1.921580178532168e-06,1.174365758895874,0.8790547251701355,0.8790547251701355,0.0,53.48543167114258,52.0,15176.7265625,-0.0,343.3365478515625,1.0,283.1499938964844,284.60614013671875,291.04937744140625,292.1234436035156,293.1499938964844,293.1499938964844,283.1499938964844,17649.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534394979476929,1.0,0.0,0.0,2.4882311820983887,2.4882423877716064,4.1311864151794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.865966796875,0.0,490.40338134765625,1895.4371337890625,0.0,701.085205078125,0.6190159916877747,1.0,0.0,3.0,1.0,0.0
12211620,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352837800979614,0.351704865694046,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2939147949219,0.7048948407173157,0.1346802860498428,0.1285120397806167,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173875212669373,0.2120810598134994,0.1490325480699539,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654068231582642,0.1142108589410781,0.1092008501291275,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752133369445801,0.1189171001315116,0.5400704145431519,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.294921875,1.0,0.3065013289451599,1.0,1.0,0.0,1.0,-1.534472107887268,1.5344702005386353,1.933119619934587e-06,1.1783452033996582,0.8837899565696716,0.8837899565696716,0.0,52.89934921264648,55.0,15338.55859375,-0.0,344.1943054199219,1.0,283.1499938964844,284.6150207519531,291.05010986328125,292.1371154785156,293.1499938964844,293.1499938964844,283.1499938964844,17626.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586184859275818,1.0,0.0,0.0,2.5022106170654297,2.5022220611572266,4.177736627752893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.6103515625,0.0,497.5810546875,1895.4371337890625,0.0,723.4703369140625,0.622103214263916,1.0,0.0,3.0,1.0,0.0
12211680,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352837800979614,0.351704865694046,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2939147949219,0.7048948407173157,0.1346802860498428,0.1285120397806167,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173875212669373,0.2120810598134994,0.1490325480699539,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654068231582642,0.1142108589410781,0.1092008501291275,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752133369445801,0.1189171001315116,0.5400704145431519,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.294921875,1.0,0.3065013289451599,1.0,1.0,0.0,1.0,-1.534472107887268,1.5344702005386353,1.933119619934587e-06,1.1783452033996582,0.8837899565696716,0.8837899565696716,0.0,52.89934921264648,55.0,15338.55859375,-0.0,344.1943054199219,1.0,283.1499938964844,284.6150207519531,291.05010986328125,292.1371154785156,293.1499938964844,293.1499938964844,283.1499938964844,17626.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586184859275818,1.0,0.0,0.0,2.5022106170654297,2.5022220611572266,4.177736627752893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.6103515625,0.0,497.5810546875,1895.4371337890625,0.0,723.4703369140625,0.622103214263916,1.0,0.0,3.0,1.0,0.0
12211740,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.9990000128746032,0.4405225813388824,0.3500333428382873,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.304443359375,0.7089619040489197,0.136332556605339,0.1300144046545028,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.8199210166931152,0.2132154405117035,0.1497896611690521,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.6693994402885437,0.1157099902629852,0.110561765730381,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.6779468655586243,0.1198009103536605,0.5436729192733765,285.30487060546875,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3565368652344,285.30633544921875,1.0,0.3073317110538482,1.0,1.0,0.0,1.0,-1.5411295890808103,1.5411276817321775,1.9487347344693262e-06,1.1835383176803589,0.8876529932022095,0.8876529932022095,0.0,52.67667007446289,55.0,15478.2685546875,-0.0,346.90643310546875,1.0,283.1499938964844,284.62078857421875,291.04754638671875,292.1422424316406,293.1499938964844,293.1499938964844,283.1499938964844,17614.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620467066764832,1.0,0.0,0.0,2.5137524604797363,2.513763904571533,4.216366846776509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.5498046875,0.0,503.5967102050781,1895.4371337890625,0.0,738.67138671875,0.6246636509895325,1.0,0.0,3.0,1.0,0.0
12211800,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9990000128746032,0.4418675005435943,0.3499599397182464,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.30810546875,0.7097678780555725,0.1367678493261337,0.130414605140686,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.8203225135803223,0.2135153114795684,0.1499923467636108,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.6702188849449158,0.1161050871014595,0.1109250858426094,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079528808594,0.6784628629684448,0.12005066126585,0.5447262525558472,285.3085632324219,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.36114501953125,285.3100891113281,1.0,0.3076670169830322,1.0,1.0,0.0,1.0,-1.543465495109558,1.5434634685516355,1.9542596874089213e-06,1.1853852272033691,0.888653039932251,0.888653039932251,0.0,52.705997467041016,58.0,15519.888671875,-0.0,348.14422607421875,1.0,283.1499938964844,284.6229553222656,291.0470886230469,292.1438293457031,293.1499938964844,293.1499938964844,283.1499938964844,17611.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628125071525574,1.0,0.0,0.0,2.516698122024536,2.516709566116333,4.226254191053158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.169921875,0.0,505.1393127441406,1895.4371337890625,0.0,742.109130859375,0.6253172159194946,1.0,0.0,3.0,1.0,0.0
12211860,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485779702663421,0.3508858382701874,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3288879394531,0.7130363583564758,0.1390713602304458,0.1325486749410629,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215023875236511,0.2151114791631698,0.151081696152687,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736866235733032,0.118193507194519,0.112862192094326,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804684400558472,0.1214400231838226,0.5507270097732544,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.3313293457031,1.0,0.310045450925827,1.0,1.0,0.0,1.0,-1.557974338531494,1.5579723119735718,1.988817757592188e-06,1.196869969367981,0.8938485980033875,0.8938485980033875,0.0,53.17708969116211,61.0,15753.0888671875,0.0,356.6686706542969,1.0,283.1499938964844,284.6358947753906,291.0478210449219,292.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,17595.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56653892993927,1.0,0.0,0.0,2.531796932220459,2.531808614730835,4.277116829598526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.1796875,0.0,513.099609375,1895.4371337890625,0.0,759.0611572265625,0.6286692023277283,1.0,0.0,3.0,1.0,0.0
12211920,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485779702663421,0.3508858382701874,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3288879394531,0.7130363583564758,0.1390713602304458,0.1325486749410629,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215023875236511,0.2151114791631698,0.151081696152687,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736866235733032,0.118193507194519,0.112862192094326,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804684400558472,0.1214400231838226,0.5507270097732544,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.3313293457031,1.0,0.310045450925827,1.0,1.0,0.0,1.0,-1.557974338531494,1.5579723119735718,1.988817757592188e-06,1.196869969367981,0.8938485980033875,0.8938485980033875,0.0,53.17708969116211,61.0,15753.0888671875,0.0,356.6686706542969,1.0,283.1499938964844,284.6358947753906,291.0478210449219,292.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,17595.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56653892993927,1.0,0.0,0.0,2.531796932220459,2.531808614730835,4.277116829598526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.1796875,0.0,513.099609375,1895.4371337890625,0.0,759.0611572265625,0.6286692023277283,1.0,0.0,3.0,1.0,0.0
12211980,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4551160335540771,0.3536622524261474,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.7152941823005676,0.1415714025497436,0.1348878145217895,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215233087539673,0.2168587744235992,0.1522895842790603,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762437224388123,0.1204535514116287,0.1149814799427986,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816115379333496,0.1230181604623794,0.5577118992805481,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.356201171875,1.0,0.3134211301803589,1.0,1.0,0.0,1.0,-1.5764940977096558,1.5764920711517334,2.0335064618848264e-06,1.2115399837493896,0.8993980884552002,0.8993980884552002,0.0,54.11740112304688,64.0,16022.6220703125,0.0,368.6565551757813,1.0,283.1499938964844,284.6517639160156,291.05352783203125,292.1756896972656,293.1499938964844,293.1499938964844,283.1499938964844,17577.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706682801246643,1.0,0.0,0.0,2.547534227371216,2.547545909881592,4.330453577949811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.1015625,0.0,521.4896240234375,1895.4371337890625,0.0,778.2840576171875,0.6321658492088318,1.0,0.0,3.0,1.0,0.0
12212040,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4551160335540771,0.3536622524261474,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.7152941823005676,0.1415714025497436,0.1348878145217895,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215233087539673,0.2168587744235992,0.1522895842790603,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762437224388123,0.1204535514116287,0.1149814799427986,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816115379333496,0.1230181604623794,0.5577118992805481,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.356201171875,1.0,0.3134211301803589,1.0,1.0,0.0,1.0,-1.5764940977096558,1.5764920711517334,2.0335064618848264e-06,1.2115399837493896,0.8993980884552002,0.8993980884552002,0.0,54.11740112304688,64.0,16022.6220703125,0.0,368.6565551757813,1.0,283.1499938964844,284.6517639160156,291.05352783203125,292.1756896972656,293.1499938964844,293.1499938964844,283.1499938964844,17577.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706682801246643,1.0,0.0,0.0,2.547534227371216,2.547545909881592,4.330453577949811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.1015625,0.0,521.4896240234375,1895.4371337890625,0.0,778.2840576171875,0.6321658492088318,1.0,0.0,3.0,1.0,0.0
12212100,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.9990000128746032,0.4582940340042114,0.3556335568428039,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36688232421875,0.7161304354667664,0.1428904682397842,0.1361288130283355,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.8211820721626282,0.2177856713533401,0.1529349833726883,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.6772387027740479,0.1216428279876709,0.1161034628748893,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.6819062232971191,0.1238649934530258,0.5615024566650391,285.3675231933594,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.41094970703125,285.3697509765625,1.0,0.3154234588146209,1.0,1.0,0.0,1.0,-1.5870225429534912,1.5870203971862793,2.059194912362728e-06,1.2198798656463623,0.9023162722587584,0.9023162722587584,0.0,54.739051818847656,64.0,16169.0771484375,0.0,375.8157958984375,1.0,283.1499938964844,284.6606140136719,291.0577087402344,292.1877746582031,293.1499938964844,293.1499938964844,283.1499938964844,17568.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730307698249817,1.0,0.0,0.0,2.5556530952453613,2.5556647777557373,4.358099374712765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.43701171875,0.0,525.855712890625,1895.4371337890625,0.0,789.4920043945312,0.6339709162712097,1.0,0.0,3.0,1.0,0.0
