time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212160,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.9990000128746032,0.4614088237285614,0.3579370677471161,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3809814453125,0.7168117165565491,0.1442533880472183,0.1374148577451706,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.8206490874290466,0.218746468424797,0.1536064594984054,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.6780773997306824,0.1228693202137947,0.1172642409801483,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.682046115398407,0.1247456818819046,0.5654654502868652,285.3816223144531,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4185791015625,285.3839416503906,1.0,0.3176071941852569,1.0,1.0,0.0,1.0,-1.598288893699646,1.598286747932434,2.086910171783529e-06,1.228803038597107,0.9053351283073424,0.9053351283073424,0.0,55.449798583984375,67.0,16322.4375,0.0,383.6922912597656,1.0,283.1499938964844,284.669921875,291.0623474121094,292.2008972167969,293.1499938964844,293.1499938964844,283.1499938964844,17559.03125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756138563156128,1.0,0.0,0.0,2.5639429092407227,2.5639548301696777,4.386418481772125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.22607421875,0.0,530.3406982421875,1895.4371337890625,0.0,801.9240112304688,0.6388149261474609,1.0,0.0,3.0,1.0,0.0
12212220,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919677734375,0.9990000128746032,0.4649085700511932,0.3609623312950134,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3913269042969,0.7174338102340698,0.1458738893270492,0.1389510631561279,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.8198276162147522,0.2198872566223144,0.1544104069471359,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.6788759231567383,0.1243247017264366,0.1186483278870582,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6820390820503235,0.1257964372634887,0.5702282786369324,285.3917236328125,284.95001220703125,295.53271484375,288.0408630371094,295.5300598144531,297.42633056640625,285.39324951171875,1.0,0.3203280866146087,1.0,1.0,0.0,1.0,-1.6121091842651367,1.6121070384979248,2.1212272258708254e-06,1.23974609375,0.908833146095276,0.908833146095276,0.0,56.37119674682617,67.0,16527.640625,0.0,393.6226806640625,1.0,283.1499938964844,284.6701965332031,291.069091796875,292.219482421875,293.1499938964844,293.1499938964844,283.1499938964844,17876.5390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790127515792847,1.0,0.0,0.0,2.597447633743286,2.5974597930908203,4.501808064105717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.34375,0.0,550.6357421875,1895.4371337890625,0.0,818.5676879882812,0.6442278623580933,1.0,0.0,3.0,1.0,0.0
12212280,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.9990000128746032,0.4674040973186493,0.3634108006954193,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4001159667969,0.7177846431732178,0.1470910012722015,0.1401074379682541,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.8190917372703552,0.2207414805889129,0.1550138443708419,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6793502569198608,0.1254157423973083,0.1196884512901306,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.6819230914115906,0.1265862733125686,0.5738217830657959,285.4006042480469,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4312438964844,285.40240478515625,1.0,0.3224445283412933,1.0,1.0,0.0,1.0,-1.6227242946624756,1.6227221488952637,2.147823352061096e-06,1.2481486797332764,0.9114675521850586,0.9114675521850586,0.0,57.11138153076172,70.0,16672.4921875,0.0,401.4407958984375,1.0,283.1499938964844,284.6739196777344,291.07379150390625,292.2325134277344,293.1499938964844,293.1499938964844,283.1499938964844,17990.140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816957950592041,1.0,0.0,0.0,2.613393545150757,2.613405704498291,4.557251429559983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.75390625,0.0,560.2684326171875,1895.4371337890625,0.0,831.9378662109375,0.6509438157081604,1.0,0.0,3.0,1.0,0.0
12212340,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730786979198456,0.3698410391807556,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41436767578125,0.7183474898338318,0.1500600576400756,0.1429371088743209,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170049786567688,0.222816064953804,0.1564859449863433,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801831722259521,0.1280696541070938,0.12222720682621,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.681361198425293,0.1285114288330078,0.5826229453086853,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277956843376159,1.0,1.0,0.0,1.0,-1.649222731590271,1.6492204666137695,2.215116410297924e-06,1.2691127061843872,0.917752742767334,0.917752742767334,0.0,59.05150985717773,73.0,17051.375,0.0,421.6082153320313,1.0,283.1499938964844,284.6710205078125,291.0853881835937,292.2663879394531,293.1499938964844,293.1499938964844,283.1499938964844,18641.259765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887256860733032,1.0,0.0,0.0,2.678720235824585,2.6787331104278564,4.78793310776382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.587890625,0.0,601.9173583984375,1895.4371337890625,0.0,867.958251953125,0.6668922305107117,1.0,0.0,3.0,1.0,0.0
12212400,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730786979198456,0.3698410391807556,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41436767578125,0.7183474898338318,0.1500600576400756,0.1429371088743209,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170049786567688,0.222816064953804,0.1564859449863433,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801831722259521,0.1280696541070938,0.12222720682621,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.681361198425293,0.1285114288330078,0.5826229453086853,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277956843376159,1.0,1.0,0.0,1.0,-1.649222731590271,1.6492204666137695,2.215116410297924e-06,1.2691127061843872,0.917752742767334,0.917752742767334,0.0,59.05150985717773,73.0,17051.375,0.0,421.6082153320313,1.0,283.1499938964844,284.6710205078125,291.0853881835937,292.2663879394531,293.1499938964844,293.1499938964844,283.1499938964844,18641.259765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887256860733032,1.0,0.0,0.0,2.678720235824585,2.6787331104278564,4.78793310776382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.587890625,0.0,601.9173583984375,1895.4371337890625,0.0,867.958251953125,0.6668922305107117,1.0,0.0,3.0,1.0,0.0
12212460,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.478456050157547,0.3769917786121368,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4259948730469,0.7186460494995117,0.1531513035297393,0.1458910852670669,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145592212677002,0.2249656468629837,0.1580158919095993,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807199120521545,0.1308211833238601,0.1248673126101493,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.680508553981781,0.1305108070373535,0.5917993187904358,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335494697093963,1.0,1.0,0.0,1.0,-1.6773779392242432,1.677375555038452,2.2880235519551206e-06,1.2913668155670166,0.92417311668396,0.92417311668396,0.0,61.22221374511719,76.0,17452.517578125,0.0,443.9762268066406,1.0,283.1499938964844,284.66424560546875,291.0963439941406,292.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,19442.720703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963588953018188,1.0,0.0,0.0,2.754403114318848,2.7544164657592773,5.062305490355357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.29443359375,0.0,652.8848266601562,1895.4371337890625,0.0,908.7286987304688,0.685322642326355,1.0,0.0,3.0,1.0,0.0
12212520,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.478456050157547,0.3769917786121368,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4259948730469,0.7186460494995117,0.1531513035297393,0.1458910852670669,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145592212677002,0.2249656468629837,0.1580158919095993,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807199120521545,0.1308211833238601,0.1248673126101493,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.680508553981781,0.1305108070373535,0.5917993187904358,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335494697093963,1.0,1.0,0.0,1.0,-1.6773779392242432,1.677375555038452,2.2880235519551206e-06,1.2913668155670166,0.92417311668396,0.92417311668396,0.0,61.22221374511719,76.0,17452.517578125,0.0,443.9762268066406,1.0,283.1499938964844,284.66424560546875,291.0963439941406,292.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,19442.720703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963588953018188,1.0,0.0,0.0,2.754403114318848,2.7544164657592773,5.062305490355357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.29443359375,0.0,652.8848266601562,1895.4371337890625,0.0,908.7286987304688,0.685322642326355,1.0,0.0,3.0,1.0,0.0
12212580,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835743010044098,0.3846508264541626,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4364929199219,0.7188111543655396,0.1563600897789001,0.1489626467227935,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119063973426819,0.2271920591592788,0.1596029996871948,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810946464538574,0.1336653530597686,0.1276015490293502,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795077919960022,0.1325821131467819,0.6013259291648865,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396149575710296,1.0,1.0,0.0,1.0,-1.7068872451782229,1.7068848609924316,2.365989985264605e-06,1.314666986465454,0.9307243824005128,0.9307243824005128,0.0,63.5798225402832,79.0,17871.275390625,0.0,468.3735046386719,1.0,283.1499938964844,284.6557312011719,291.1069030761719,292.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,20347.0234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043120622634888,1.0,0.0,0.0,2.83667254447937,2.836686849594116,5.369226414586592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.78515625,0.0,711.5553588867188,1895.4371337890625,0.0,953.076171875,0.7053225040435791,1.0,0.0,3.0,1.0,0.0
12212640,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835743010044098,0.3846508264541626,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4364929199219,0.7188111543655396,0.1563600897789001,0.1489626467227935,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119063973426819,0.2271920591592788,0.1596029996871948,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810946464538574,0.1336653530597686,0.1276015490293502,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795077919960022,0.1325821131467819,0.6013259291648865,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396149575710296,1.0,1.0,0.0,1.0,-1.7068872451782229,1.7068848609924316,2.365989985264605e-06,1.314666986465454,0.9307243824005128,0.9307243824005128,0.0,63.5798225402832,79.0,17871.275390625,0.0,468.3735046386719,1.0,283.1499938964844,284.6557312011719,291.1069030761719,292.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,20347.0234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043120622634888,1.0,0.0,0.0,2.83667254447937,2.836686849594116,5.369226414586592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.78515625,0.0,711.5553588867188,1895.4371337890625,0.0,953.076171875,0.7053225040435791,1.0,0.0,3.0,1.0,0.0
12212700,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.9990000128746032,0.4860495924949646,0.3886124491691589,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4402160644531,0.7188791632652283,0.1580083817243576,0.1505416929721832,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8105437755584717,0.2283355146646499,0.1604190617799759,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6812584400177002,0.1351213902235031,0.1290029734373092,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6789920330047607,0.1336453258991241,0.6062211990356445,285.4403686523437,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4532165527344,285.4411926269531,1.0,0.3427413403987884,1.0,1.0,0.0,1.0,-1.7220793962478638,1.7220770120620728,2.406747171335155e-06,1.3266524076461792,0.9340317845344543,0.9340317845344543,0.0,64.81640625,79.0,18093.828125,0.0,481.2916870117188,1.0,283.1499938964844,284.64813232421875,291.1124572753906,292.354736328125,293.1499938964844,293.1499938964844,283.1499938964844,20944.125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083741784095764,1.0,0.0,0.0,2.8875112533569336,2.887525796890259,5.563404670283489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.5068359375,0.0,749.6812744140625,1895.4371337890625,0.0,976.4237060546876,0.7148995995521545,1.0,0.0,3.0,1.0,0.0
12212760,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9990000128746032,0.4884740710258484,0.3926398456096649,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4468078613281,0.7189496159553528,0.1596862524747848,0.1521487832069397,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8091689348220825,0.2294989377260208,0.1612487286329269,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6814175248146057,0.1365991532802581,0.1304255127906799,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6784788966178894,0.1347268670797348,0.6112000346183777,285.4471130371094,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4544372558594,285.4483947753906,1.0,0.3459198474884033,1.0,1.0,0.0,1.0,-1.737526535987854,1.7375240325927734,2.448618488415377e-06,1.338831663131714,0.9374120831489564,0.9374120831489564,0.0,66.08660125732422,82.0,18304.34375,0.0,494.6702880859375,1.0,283.1499938964844,284.6466979980469,291.1175842285156,292.3720397949219,293.1499938964844,293.1499938964844,283.1499938964844,21321.04296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124225854873657,1.0,0.0,0.0,2.922946214675904,2.922961473464966,5.700789529328176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.08349609375,0.0,776.7808227539062,1895.4371337890625,0.0,1000.1474609375,0.7262677550315857,1.0,0.0,3.0,1.0,0.0
12212820,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4931933879852295,0.4008149206638336,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4574890136719,0.7191465497016907,0.1631324738264084,0.1554507613182068,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064395189285278,0.2318884879350662,0.1629539579153061,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817694306373596,0.1396193355321884,0.133334532380104,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775135397911072,0.1369473785161972,0.6214252710342407,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524070382118225,1.0,1.0,0.0,1.0,-1.7691240310668943,1.769121527671814,2.535614839871414e-06,1.3637218475341797,0.9442445039749146,0.9442445039749146,0.0,68.71076965332031,70.0,18749.466796875,0.0,522.76806640625,1.0,283.1499938964844,284.63800048828125,291.1287841796875,292.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,22341.72265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620621383190155,1.0,0.0,0.0,3.0114879608154297,3.011503934860229,6.051396326256508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.23583984375,0.0,847.7376098632812,1895.4371337890625,0.0,1049.55322265625,0.7477397322654724,1.0,0.0,3.0,1.0,0.0
12212880,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4931933879852295,0.4008149206638336,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4574890136719,0.7191465497016907,0.1631324738264084,0.1554507613182068,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064395189285278,0.2318884879350662,0.1629539579153061,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817694306373596,0.1396193355321884,0.133334532380104,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775135397911072,0.1369473785161972,0.6214252710342407,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524070382118225,1.0,1.0,0.0,1.0,-1.7691240310668943,1.769121527671814,2.535614839871414e-06,1.3637218475341797,0.9442445039749146,0.9442445039749146,0.0,68.71076965332031,70.0,18749.466796875,0.0,522.76806640625,1.0,283.1499938964844,284.63800048828125,291.1287841796875,292.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,22341.72265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620621383190155,1.0,0.0,0.0,3.0114879608154297,3.011503934860229,6.051396326256508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.23583984375,0.0,847.7376098632812,1895.4371337890625,0.0,1049.55322265625,0.7477397322654724,1.0,0.0,3.0,1.0,0.0
12212940,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9990000128746032,0.498303472995758,0.3975600600242615,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4594421386719,0.7251521348953247,0.1662446409463882,0.1583417654037475,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8110404014587402,0.2340335100889206,0.1644199937582016,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.68832927942276,0.1423330605030059,0.1358558684587478,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.682878315448761,0.1389577984809875,0.6302176117897034,285.4594116210937,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4626770019531,285.4594421386719,1.0,0.3533579409122467,1.0,1.0,0.0,1.0,-1.784045696258545,1.7840430736541748,2.5775464109756285e-06,1.3756343126296997,0.9502437710762024,0.9502437710762024,0.0,68.282470703125,70.0,19037.00390625,0.0,531.276611328125,1.0,283.1499938964844,284.6221923828125,291.137939453125,292.4388122558594,293.1499938964844,293.1499938964844,283.1499938964844,23307.14453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627709150314331,1.0,0.0,0.0,3.0928187370300293,3.0928354263305664,6.382667834259337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.48681640625,0.0,916.6602172851562,1895.4371337890625,0.0,1093.69580078125,0.7645020484924316,1.0,0.0,3.0,1.0,0.0
12213000,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9990000128746032,0.4991989433765411,0.3963768482208252,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4593811035156,0.7263773083686829,0.1666751354932785,0.1587342619895935,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.8121433258056641,0.2343287467956543,0.1646163612604141,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6896761655807495,0.14270780980587,0.1361965537071228,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6840628385543823,0.1392395943403244,0.6314085125923157,285.4593505859375,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4648132324219,285.4593505859375,1.0,0.353218138217926,1.0,1.0,0.0,1.0,-1.7851719856262207,1.7851693630218506,2.580727141321404e-06,1.3765326738357544,0.9510580897331238,0.9510580897331238,0.0,68.03004455566406,73.0,19065.17578125,0.0,531.2545776367188,1.0,283.1499938964844,284.62042236328125,291.13873291015625,292.4417419433594,293.1499938964844,293.1499938964844,283.1499938964844,23398.142578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285955309867859,1.0,0.0,0.0,3.1011080741882324,3.1011250019073486,6.416927362806746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.982421875,0.0,923.8336791992188,1895.4371337890625,0.0,1099.307373046875,0.7694560885429382,1.0,0.0,3.0,1.0,0.0
12213060,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072158575057983,0.3938549160957336,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4582824707031,0.732591986656189,0.1703444123268127,0.1621433049440384,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165143132209778,0.2368360459804535,0.1663309782743454,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965650916099548,0.145899012684822,0.139161467552185,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6897379755973816,0.1416982114315033,0.6421087980270386,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557685315608978,1.0,1.0,0.0,1.0,-1.8046956062316888,1.80469298362732,2.635819782881299e-06,1.3917884826660156,0.9578087329864502,0.9578087329864502,0.0,67.88265228271484,76.0,19397.953125,0.0,543.8411254882812,1.0,283.1499938964844,284.6034240722656,291.1448974609375,292.466552734375,293.1499938964844,293.1499938964844,283.1499938964844,24479.943359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352274417877197,1.0,0.0,0.0,3.1907267570495605,3.190744638442993,6.793171110075491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.57373046875,0.0,1004.3668823242188,1895.4371337890625,0.0,1141.9254150390625,0.7911655306816101,1.0,0.0,3.0,1.0,0.0
12213120,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072158575057983,0.3938549160957336,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4582824707031,0.732591986656189,0.1703444123268127,0.1621433049440384,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165143132209778,0.2368360459804535,0.1663309782743454,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965650916099548,0.145899012684822,0.139161467552185,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6897379755973816,0.1416982114315033,0.6421087980270386,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557685315608978,1.0,1.0,0.0,1.0,-1.8046956062316888,1.80469298362732,2.635819782881299e-06,1.3917884826660156,0.9578087329864502,0.9578087329864502,0.0,67.88265228271484,76.0,19397.953125,0.0,543.8411254882812,1.0,283.1499938964844,284.6034240722656,291.1448974609375,292.466552734375,293.1499938964844,293.1499938964844,283.1499938964844,24479.943359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352274417877197,1.0,0.0,0.0,3.1907267570495605,3.190744638442993,6.793171110075491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.57373046875,0.0,1004.3668823242188,1895.4371337890625,0.0,1141.9254150390625,0.7911655306816101,1.0,0.0,3.0,1.0,0.0
12213180,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152193307876587,0.3940974473953247,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46337890625,0.737389862537384,0.1741473823785781,0.1657049804925918,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191211223602295,0.2394291758537292,0.1681225150823593,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.701862096786499,0.1491965651512146,0.1422541290521621,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939763426780701,0.1443046927452087,0.6536499261856079,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594503700733185,1.0,1.0,0.0,1.0,-1.828983783721924,1.828981041908264,2.705434098970727e-06,1.410845398902893,0.964677393436432,0.964677393436432,0.0,68.5010757446289,79.0,19779.09375,0.0,562.31005859375,1.0,283.1499938964844,284.5914306640625,291.1552124023437,292.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,25572.779296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412351727485657,1.0,0.0,0.0,3.2799620628356934,3.2799808979034424,7.178454097811482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.86376953125,0.0,1089.0260009765625,1895.4371337890625,0.0,1181.4755859375,0.8127681612968445,1.0,0.0,3.0,1.0,0.0
12213240,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152193307876587,0.3940974473953247,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46337890625,0.737389862537384,0.1741473823785781,0.1657049804925918,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191211223602295,0.2394291758537292,0.1681225150823593,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.701862096786499,0.1491965651512146,0.1422541290521621,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939763426780701,0.1443046927452087,0.6536499261856079,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594503700733185,1.0,1.0,0.0,1.0,-1.828983783721924,1.828981041908264,2.705434098970727e-06,1.410845398902893,0.964677393436432,0.964677393436432,0.0,68.5010757446289,79.0,19779.09375,0.0,562.31005859375,1.0,283.1499938964844,284.5914306640625,291.1552124023437,292.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,25572.779296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412351727485657,1.0,0.0,0.0,3.2799620628356934,3.2799808979034424,7.178454097811482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.86376953125,0.0,1089.0260009765625,1895.4371337890625,0.0,1181.4755859375,0.8127681612968445,1.0,0.0,3.0,1.0,0.0
12213300,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5191295146942139,0.3949406445026397,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4660339355469,0.7394270896911621,0.17609803378582,0.1675395667552948,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8199823498725891,0.2407599538564682,0.1690471917390823,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.704091489315033,0.1508839577436447,0.1438442766666412,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957098245620728,0.1456499546766281,0.6596581339836121,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5160522460937,285.46685791015625,1.0,0.3616433441638946,1.0,1.0,0.0,1.0,-1.8424323797225952,1.8424296379089355,2.7444370971352328e-06,1.421392560005188,0.9681452512741088,0.9681452512741088,0.0,69.01310729980469,79.0,19988.890625,0.0,573.24951171875,1.0,283.1499938964844,284.58404541015625,291.1624755859375,292.5159912109375,293.1499938964844,293.1499938964844,283.1499938964844,26247.59375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443225741386414,1.0,0.0,0.0,3.332334280014038,3.3323535919189453,7.409526574519987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.732421875,0.0,1141.0167236328125,1895.4371337890625,0.0,1202.1414794921875,0.8226674795150757,1.0,0.0,3.0,1.0,0.0
12213360,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.5229665637016296,0.3961952328681946,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4721069335937,0.7412567734718323,0.1780802458524704,0.1694073677062988,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.8205958008766174,0.2421134263277053,0.1699894517660141,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.7060798406600952,0.1525959521532058,0.1454611420631408,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.6972154378890991,0.1470178663730621,0.6657909750938416,285.47235107421875,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5240173339844,285.4734802246094,1.0,0.3640353679656982,1.0,1.0,0.0,1.0,-1.8566179275512693,1.8566151857376096,2.78592892755114e-06,1.4325133562088013,0.9716882705688475,0.9716882705688475,0.0,69.6423110961914,82.0,20192.974609375,0.0,585.2196655273438,1.0,283.1499938964844,284.58270263671875,291.1701965332031,292.53497314453125,293.1499938964844,293.1499938964844,283.1499938964844,26671.57421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475099325180054,1.0,0.0,0.0,3.3685476779937744,3.36856746673584,7.57144448471081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.06884765625,0.0,1177.5888671875,1895.4371337890625,0.0,1223.714599609375,0.8342006206512451,1.0,0.0,3.0,1.0,0.0
12213420,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304282903671265,0.3997193872928619,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.48358154296875,0.7444105744361877,0.1821355521678924,0.17323999106884,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212352991104126,0.2448880076408386,0.1719291061162948,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7094632983207703,0.1560904830694198,0.1487725973129272,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996639966964722,0.1498122662305832,0.6783822178840637,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693195879459381,1.0,1.0,0.0,1.0,-1.8868753910064693,1.886872410774231,2.875625341403065e-06,1.456217646598816,0.9788710474967957,0.9788710474967957,0.0,71.19828796386719,85.0,20633.443359375,0.0,611.9705200195312,1.0,283.1499938964844,284.5765991210937,291.1875915527344,292.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,27773.8515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654405415058136,1.0,0.0,0.0,3.456416368484497,3.456437110900879,7.971598279254977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.3681640625,0.0,1269.988525390625,1895.4371337890625,0.0,1271.1983642578125,0.8554468750953674,1.0,0.0,3.0,1.0,0.0
12213480,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304282903671265,0.3997193872928619,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.48358154296875,0.7444105744361877,0.1821355521678924,0.17323999106884,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212352991104126,0.2448880076408386,0.1719291061162948,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7094632983207703,0.1560904830694198,0.1487725973129272,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996639966964722,0.1498122662305832,0.6783822178840637,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693195879459381,1.0,1.0,0.0,1.0,-1.8868753910064693,1.886872410774231,2.875625341403065e-06,1.456217646598816,0.9788710474967957,0.9788710474967957,0.0,71.19828796386719,85.0,20633.443359375,0.0,611.9705200195312,1.0,283.1499938964844,284.5765991210937,291.1875915527344,292.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,27773.8515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654405415058136,1.0,0.0,0.0,3.456416368484497,3.456437110900879,7.971598279254977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.3681640625,0.0,1269.988525390625,1895.4371337890625,0.0,1271.1983642578125,0.8554468750953674,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894714355469,0.9990000128746032,0.534171462059021,0.4019744396209717,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4891357421875,0.7458211779594421,0.1842720210552215,0.1752642095088958,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892883300781,0.821321427822113,0.2463532239198684,0.1729570776224136,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.7109330296516418,0.1579274535179138,0.1505182534456253,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.489013671875,0.700684666633606,0.1512801051139831,0.6850221157073975,285.48931884765625,284.95001220703125,296.3344421386719,288.1608581542969,296.3323669433594,297.5428161621094,285.4903869628906,1.0,0.372263640165329,1.0,1.0,0.0,1.0,-1.903317213058472,1.903314232826233,2.925045691881678e-06,1.469089388847351,0.9826332926750184,0.9826332926750184,0.0,72.13361358642578,85.0,20875.3203125,0.0,627.1135864257812,1.0,283.1499938964844,284.57183837890625,291.1970520019531,292.6009826660156,293.1499938964844,293.1499938964844,283.1499938964844,28469.1796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582200527191162,1.0,0.0,0.0,3.509196758270264,3.509217977523804,8.216913442993246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.525390625,0.0,1327.914306640625,1895.4371337890625,0.0,1297.93408203125,0.8654208779335022,1.0,0.0,3.0,1.0,0.0
12213600,297.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9990000128746032,0.5376311540603638,0.404319554567337,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.497314453125,0.7470365166664124,0.186307281255722,0.1771941035985946,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8212807178497314,0.2477513402700424,0.1739385426044464,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7121734619140625,0.1596749424934387,0.1521804630756378,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.7015196681022644,0.1526750773191452,0.6913406848907471,285.49761962890625,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.54736328125,285.4989929199219,1.0,0.3751449286937713,1.0,1.0,0.0,1.0,-1.9192124605178835,1.9192094802856443,2.9732750590483192e-06,1.4815269708633425,0.9862536787986756,0.9862536787986756,0.0,73.0841064453125,88.0,21095.58203125,0.0,642.122314453125,1.0,283.1499938964844,284.5726318359375,291.2055358886719,292.62225341796875,293.1499938964844,293.1499938964844,283.1499938964844,28876.88671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618956327438354,1.0,0.0,0.0,3.543463706970215,3.543485403060913,8.378172537959472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.06591796875,0.0,1366.099609375,1895.4371337890625,0.0,1324.002685546875,0.8764829635620117,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.9990000128746032,0.5412566065788269,0.407011866569519,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5038146972656,0.7482384443283081,0.1885013282299041,0.1792775243520736,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50396728515625,0.8211400508880615,0.2492610067129135,0.1750008463859558,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036926269531,0.7133781313896179,0.161556214094162,0.1539727598428726,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.503662109375,0.7023050785064697,0.1541754007339477,0.6981497406959534,285.5040283203125,284.95001220703125,296.40460205078125,288.1762390136719,296.4025573730469,297.551513671875,285.50518798828125,1.0,0.3783163726329803,1.0,1.0,0.0,1.0,-1.9365513324737549,1.9365482330322263,3.026388412763481e-06,1.4950872659683228,0.9901262521743774,0.9901262521743774,0.0,74.16132354736328,88.0,21347.052734375,0.0,658.876220703125,1.0,283.1499938964844,284.56884765625,291.21490478515625,292.6464233398437,293.1499938964844,293.1499938964844,283.1499938964844,29573.939453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659494638442993,1.0,0.0,0.0,3.595814943313598,3.595837354660034,8.627559964224929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.787109375,0.0,1426.349365234375,1895.4371337890625,0.0,1353.097900390625,0.8863454461097717,1.0,0.0,3.0,1.0,0.0
12213720,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5446159243583679,0.4097043871879577,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5127868652344,0.7492926716804504,0.1905895471572876,0.1812613308429718,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.8209288716316223,0.2507002055644989,0.176013708114624,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7144173979759216,0.1633443534374237,0.1556772738695144,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.7029582262039185,0.1555999964475631,0.7046195268630981,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55487060546875,285.5145568847656,1.0,0.3813841938972473,1.0,1.0,0.0,1.0,-1.953199028968811,1.9531960487365725,3.077876954193925e-06,1.508100509643555,0.9938546419143676,0.9938546419143676,0.0,75.23001861572266,91.0,21575.6953125,0.0,675.324951171875,1.0,283.1499938964844,284.57037353515625,291.2232360839844,292.66815185546875,293.1499938964844,293.1499938964844,283.1499938964844,29980.240234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698038578033447,1.0,0.0,0.0,3.629709005355835,3.6297316551208496,8.790972287897603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.81396484375,0.0,1465.9202880859375,1895.4371337890625,0.0,1381.0899658203125,0.8973140716552734,1.0,0.0,3.0,1.0,0.0
12213780,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9990000128746032,0.5514236092567444,0.4156396687030792,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5296630859375,0.7513087391853333,0.1949778944253921,0.1854351013898849,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203344345092773,0.253731369972229,0.1781508922576904,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163620591163635,0.1670948714017868,0.1592571586370468,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041251063346863,0.1585843414068222,0.7181940078735352,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879379630088806,1.0,1.0,0.0,1.0,-1.9885050058364868,1.988501787185669,3.1886540909908945e-06,1.535677433013916,1.0,1.0,0.0,77.57989501953125,94.0,22070.322265625,0.0,711.309814453125,1.0,283.1499938964844,284.56951904296875,291.2406616210937,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,31108.80859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779594421386719,1.0,0.0,0.0,3.714844226837158,3.714868068695069,9.208195592691482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.40966796875,0.0,1569.2679443359375,1895.4371337890625,0.0,1441.344970703125,0.9178610444068908,1.0,0.0,3.0,1.0,0.0
12213840,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9990000128746032,0.5514236092567444,0.4156396687030792,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5296630859375,0.7513087391853333,0.1949778944253921,0.1854351013898849,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203344345092773,0.253731369972229,0.1781508922576904,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163620591163635,0.1670948714017868,0.1592571586370468,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041251063346863,0.1585843414068222,0.7181940078735352,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879379630088806,1.0,1.0,0.0,1.0,-1.9885050058364868,1.988501787185669,3.1886540909908945e-06,1.535677433013916,1.0,1.0,0.0,77.57989501953125,94.0,22070.322265625,0.0,711.309814453125,1.0,283.1499938964844,284.56951904296875,291.2406616210937,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,31108.80859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779594421386719,1.0,0.0,0.0,3.714844226837158,3.714868068695069,9.208195592691482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.40966796875,0.0,1569.2679443359375,1895.4371337890625,0.0,1441.344970703125,0.9178610444068908,1.0,0.0,3.0,1.0,0.0
12213900,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.5547741055488586,0.4187524318695068,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377502441406,0.7522618770599365,0.1972114741802215,0.1875611692667007,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.8199869394302368,0.2552777528762817,0.1792425662279129,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.717262864112854,0.1690001040697097,0.1610774397850036,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7046456336975098,0.1600990742444992,0.7250909209251404,285.5380249023437,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5626525878906,285.5393981933594,1.0,0.3913082778453827,1.0,1.0,0.0,1.0,-2.006575584411621,2.0065722465515137,3.2461778118886286e-06,1.5497814416885376,1.0,1.0,0.0,78.8165512084961,94.0,22326.427734375,0.0,730.281982421875,1.0,283.1499938964844,284.5680847167969,291.2494201660156,292.738525390625,293.1499938964844,293.1499938964844,283.1499938964844,31901.28515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820986866950989,1.0,0.0,0.0,3.762080192565918,3.7621045112609854,9.443855901736242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.38671875,0.0,1629.8658447265625,1895.4371337890625,0.0,1472.4447021484375,0.9265956878662108,1.0,0.0,3.0,1.0,0.0
12213960,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.9990000128746032,0.5580981969833374,0.4219374358654022,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5491943359375,0.7531914710998535,0.1994720697402954,0.1897123456001281,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494079589844,0.8196203112602234,0.2568458616733551,0.1803485602140426,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7181304097175598,0.1709259152412414,0.1629169434309005,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7051388025283813,0.1616297364234924,0.732058048248291,285.5495300292969,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5646057128906,285.5512390136719,1.0,0.3947302103042602,1.0,1.0,0.0,1.0,-2.024888038635254,2.0248847007751465,3.305035534140188e-06,1.564067244529724,1.0,1.0,0.0,80.0882797241211,97.0,22573.0546875,0.0,749.8795166015625,1.0,283.1499938964844,284.5722045898437,291.2577514648437,292.7613220214844,293.1499938964844,293.1499938964844,283.1499938964844,32406.560546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862123608589172,1.0,0.0,0.0,3.791756629943848,3.791781425476074,9.593436516297515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.4990234375,0.0,1668.74169921875,1895.4371337890625,0.0,1503.6888427734375,0.9366642236709596,1.0,0.0,3.0,1.0,0.0
