time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214020,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5646858215332031,0.4284411966800689,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.571044921875,0.7550318241119385,0.2040738314390182,0.1940932422876358,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8188878297805786,0.2600468695163727,0.1826080828905105,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198185920715332,0.1748387962579727,0.1666563898324966,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060993313789368,0.1647402346134185,0.7462224364280701,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017020165920257,1.0,1.0,0.0,1.0,-2.0621745586395264,2.062171220779419,3.4266276998096146e-06,1.5931341648101809,1.0,1.0,0.0,82.71662902832031,100.0,23085.1328125,0.0,790.8890991210938,1.0,283.1499938964844,284.5775451660156,291.2748718261719,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33636.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944800615310669,1.0,0.0,0.0,3.863053560256958,3.863079309463501,9.957601605492528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.71630859375,0.0,1764.656005859375,1895.4371337890625,0.0,1567.4658203125,0.9531324505805968,1.0,0.0,3.0,1.0,0.0
12214080,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5646858215332031,0.4284411966800689,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.571044921875,0.7550318241119385,0.2040738314390182,0.1940932422876358,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8188878297805786,0.2600468695163727,0.1826080828905105,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198185920715332,0.1748387962579727,0.1666563898324966,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060993313789368,0.1647402346134185,0.7462224364280701,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017020165920257,1.0,1.0,0.0,1.0,-2.0621745586395264,2.062171220779419,3.4266276998096146e-06,1.5931341648101809,1.0,1.0,0.0,82.71662902832031,100.0,23085.1328125,0.0,790.8890991210938,1.0,283.1499938964844,284.5775451660156,291.2748718261719,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33636.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944800615310669,1.0,0.0,0.0,3.863053560256958,3.863079309463501,9.957601605492528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.71630859375,0.0,1764.656005859375,1895.4371337890625,0.0,1567.4658203125,0.9531324505805968,1.0,0.0,3.0,1.0,0.0
12214140,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.5704839825630188,0.4350097775459289,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180358886719,0.7565737962722778,0.208438828587532,0.1983082890510559,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.817958652973175,0.2629799544811249,0.1847406476736068,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.721199095249176,0.1785372942686081,0.1702443361282348,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7067837715148926,0.167655199766159,0.7597538232803345,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5674743652344,285.51904296875,1.0,0.4085049927234649,1.0,1.0,0.0,1.0,-2.0982472896575928,2.0982437133789062,3.546509560692357e-06,1.621239185333252,1.0,1.0,0.0,85.37480926513672,100.0,23749.201171875,0.0,832.2320556640625,1.0,283.05242919921875,284.5010681152344,291.312744140625,292.899169921875,293.1499938964844,293.1499938964844,283.04998779296875,34616.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080454230308533,1.0,0.0,0.0,3.918903827667236,3.9189302921295166,1.0247607633573352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.41357421875,0.0,1842.305908203125,1895.4371337890625,0.0,1674.8153076171875,0.9647517800331116,1.0,0.0,3.0,1.0,0.0
12214200,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.5707175135612488,0.4352959394454956,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5185241699219,0.7566267848014832,0.2086200714111328,0.1984813660383224,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179080486297607,0.2631003856658935,0.1848259419202804,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212455868721008,0.1786904782056808,0.1703913211822509,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7068001627922058,0.1677751392126083,0.7603039145469666,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5674133300781,285.51971435546875,1.0,0.4087893962860107,1.0,1.0,0.0,1.0,-2.099738597869873,2.0997350215911865,3.551512236299459e-06,1.622400403022766,1.0,1.0,0.0,85.48942565917969,103.0,23769.228515625,0.0,833.9851684570312,1.0,283.0520935058594,284.50115966796875,291.3125305175781,292.8995361328125,293.1499938964844,293.1499938964844,282.75,34644.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084481120109558,1.0,0.0,0.0,3.920494794845581,3.920521259307861,1.0255929510094577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.87109375,0.0,1844.5504150390625,1895.4371337890625,0.0,1678.0513916015625,0.9651302099227904,1.0,0.0,3.0,1.0,0.0
12214260,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5751146674156189,0.4431570172309875,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3115539550781,0.7572558522224426,0.2127436995506286,0.202580913901329,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158897757530212,0.26551154255867,0.1867017298936844,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7217549085617065,0.182153582572937,0.1738595515489578,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064754962921143,0.1703948825597763,0.7730230689048767,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.4158640801906585,1.0,1.0,0.0,1.0,-2.1358001232147217,2.135796546936035,3.673674200399546e-06,1.6504926681518557,1.0,1.0,0.0,88.53407287597656,106.0,24785.384765625,0.0,878.042236328125,1.0,282.75604248046875,284.2568054199219,291.3681945800781,293.0467529296875,293.1499938964844,293.1499938964844,282.45001220703125,35190.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331212759017944,1.0,0.0,0.0,3.9512434005737305,3.951270341873169,1.0417436442367034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.74951171875,0.0,1888.2926025390625,1895.4371337890625,0.0,1881.2945556640625,0.9724460244178772,1.0,0.0,3.0,1.0,0.0
12214320,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5751146674156189,0.4431570172309875,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3115539550781,0.7572558522224426,0.2127436995506286,0.202580913901329,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158897757530212,0.26551154255867,0.1867017298936844,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7217549085617065,0.182153582572937,0.1738595515489578,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064754962921143,0.1703948825597763,0.7730230689048767,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.4158640801906585,1.0,1.0,0.0,1.0,-2.1358001232147217,2.135796546936035,3.673674200399546e-06,1.6504926681518557,1.0,1.0,0.0,88.53407287597656,106.0,24785.384765625,0.0,878.042236328125,1.0,282.75604248046875,284.2568054199219,291.3681945800781,293.0467529296875,293.1499938964844,293.1499938964844,282.45001220703125,35190.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331212759017944,1.0,0.0,0.0,3.9512434005737305,3.951270341873169,1.0417436442367034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.74951171875,0.0,1888.2926025390625,1895.4371337890625,0.0,1881.2945556640625,0.9724460244178772,1.0,0.0,3.0,1.0,0.0
12214380,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778985023498535,0.4521389901638031,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.7567393183708191,0.2164482325315475,0.2062553018331527,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126478791236877,0.2673550844192505,0.1881348639726638,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211756110191345,0.1852178573608398,0.1769295930862426,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.704875648021698,0.1725592613220214,0.7836267352104187,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227743148803711,1.0,1.0,0.0,1.0,-2.169147491455078,2.1691436767578125,3.788590674957959e-06,1.6764498949050903,1.0,1.0,0.0,91.85758209228516,109.0,25785.796875,0.0,921.8438110351562,1.0,282.4559631347656,284.0099182128906,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35517.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755109965801239,1.0,0.0,0.0,3.969575166702272,3.969602108001709,1.051432263921015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.88330078125,0.0,1914.6968994140625,1895.4371337890625,0.0,2069.820556640625,0.9768067002296448,1.0,0.0,3.0,1.0,0.0
12214440,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778985023498535,0.4521389901638031,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.7567393183708191,0.2164482325315475,0.2062553018331527,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126478791236877,0.2673550844192505,0.1881348639726638,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211756110191345,0.1852178573608398,0.1769295930862426,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.704875648021698,0.1725592613220214,0.7836267352104187,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227743148803711,1.0,1.0,0.0,1.0,-2.169147491455078,2.1691436767578125,3.788590674957959e-06,1.6764498949050903,1.0,1.0,0.0,91.85758209228516,109.0,25785.796875,0.0,921.8438110351562,1.0,282.4559631347656,284.0099182128906,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35517.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755109965801239,1.0,0.0,0.0,3.969575166702272,3.969602108001709,1.051432263921015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.88330078125,0.0,1914.6968994140625,1895.4371337890625,0.0,2069.820556640625,0.9768067002296448,1.0,0.0,3.0,1.0,0.0
12214500,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,0.578857421875,0.4567615687847137,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396667480469,0.7563208341598511,0.2182119339704513,0.2080108076333999,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.810867190361023,0.2681747078895569,0.1887808293104171,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7207217812538147,0.186659887433052,0.1783807575702667,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7038657665252686,0.1735307574272155,0.7884258031845093,284.9359436035156,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5228271484375,284.92236328125,1.0,0.4261507987976074,1.0,1.0,0.0,1.0,-2.185091972351074,2.1850881576538086,3.844192178803496e-06,1.6888515949249268,0.9995031356811525,0.9995031356811525,0.0,93.55811309814452,109.0,26547.953125,0.0,943.6278076171876,1.0,282.1932983398437,283.8065185546875,291.4076538085937,293.2563171386719,293.1499938964844,293.1499938964844,282.1499938964844,35632.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674544453620911,1.0,0.0,0.0,3.97568941116333,3.975716590881348,1.0546738167249714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.40087890625,0.0,1923.6046142578125,1895.4371337890625,0.0,2178.26708984375,0.9782566428184508,1.0,0.0,3.0,1.0,0.0
12214560,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.5794861912727356,0.4615776538848877,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.88787841796875,0.755686342716217,0.2198979556560516,0.2096629291772842,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8088407516479492,0.2689009308815002,0.1893282830715179,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7200576663017273,0.1880255192518234,0.1797348111867904,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.702610969543457,0.1744140535593032,0.792722761631012,284.8877258300781,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5078430175781,284.8876037597656,1.0,0.4294603765010834,1.0,1.0,0.0,1.0,-2.2003066539764404,2.200302839279175,3.89765273212106e-06,1.700684905052185,0.9985401034355164,0.9985401034355164,0.0,95.30704498291016,112.0,26774.50390625,0.0,965.152587890625,1.0,282.15582275390625,283.76513671875,291.374755859375,293.18316650390625,293.1499938964844,293.1499938964844,281.8500061035156,35754.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726585865020752,1.0,0.0,0.0,3.979386568069458,3.979413747787476,1.056636278917722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.7685546875,0.0,1929.4281005859373,1895.4371337890625,0.0,2224.48291015625,0.97917240858078,1.0,0.0,3.0,1.0,0.0
12214620,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5801063179969788,0.4710603654384613,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6790466308594,0.7544562816619873,0.2231849431991577,0.2128997594118118,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048108220100403,0.2702654898166656,0.1903807371854782,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187303304672241,0.1906609237194061,0.1823616921901703,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000969648361206,0.1760825961828231,0.8008550405502319,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4704895019531,284.67889404296875,1.0,0.4359096586704254,1.0,1.0,0.0,1.0,-2.2297730445861816,2.229769229888916,4.002286459581228e-06,1.7235870361328125,0.9931588768959044,0.9931588768959044,0.0,98.78631591796876,100.0,27753.5625,0.0,1007.9475708007812,1.0,281.8558654785156,283.52362060546875,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36005.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873582243919373,1.0,0.0,0.0,3.979935884475708,3.9799630641937256,1.0569279993433156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.78564453125,0.0,1932.194091796875,1895.4371337890625,0.0,2356.450439453125,0.9794455766677856,1.0,0.0,3.0,1.0,0.0
12214680,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5801063179969788,0.4710603654384613,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6790466308594,0.7544562816619873,0.2231849431991577,0.2128997594118118,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048108220100403,0.2702654898166656,0.1903807371854782,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187303304672241,0.1906609237194061,0.1823616921901703,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000969648361206,0.1760825961828231,0.8008550405502319,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4704895019531,284.67889404296875,1.0,0.4359096586704254,1.0,1.0,0.0,1.0,-2.2297730445861816,2.229769229888916,4.002286459581228e-06,1.7235870361328125,0.9931588768959044,0.9931588768959044,0.0,98.78631591796876,100.0,27753.5625,0.0,1007.9475708007812,1.0,281.8558654785156,283.52362060546875,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36005.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873582243919373,1.0,0.0,0.0,3.979935884475708,3.9799630641937256,1.0569279993433156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.78564453125,0.0,1932.194091796875,1895.4371337890625,0.0,2356.450439453125,0.9794455766677856,1.0,0.0,3.0,1.0,0.0
12214740,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.5814043879508972,0.4680767059326172,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4629211425781,0.759448766708374,0.226333200931549,0.2158695608377456,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077571392059326,0.2714713513851166,0.1912238895893097,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.723071277141571,0.1931465119123459,0.1847106367349624,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037867307662964,0.1776129603385925,0.8076998591423035,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.4365604519844055,1.0,1.0,0.0,1.0,-2.24183201789856,2.241827964782715,4.0459062802256085e-06,1.7331762313842771,0.9848617315292358,0.9848617315292358,0.0,98.31924438476562,103.0,28559.9453125,0.0,1018.5238647460938,1.0,281.5558776855469,283.2763366699219,291.3892822265625,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36250.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004865646362305,1.0,0.0,0.0,3.971515893936157,3.971543312072754,1.0524606750550447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.93994140625,0.0,1923.191162109375,1895.4371337890625,0.0,2475.87451171875,0.9776861667633056,1.0,0.0,3.0,1.0,0.0
12214800,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.5814043879508972,0.4680767059326172,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4629211425781,0.759448766708374,0.226333200931549,0.2158695608377456,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077571392059326,0.2714713513851166,0.1912238895893097,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.723071277141571,0.1931465119123459,0.1847106367349624,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037867307662964,0.1776129603385925,0.8076998591423035,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.4365604519844055,1.0,1.0,0.0,1.0,-2.24183201789856,2.241827964782715,4.0459062802256085e-06,1.7331762313842771,0.9848617315292358,0.9848617315292358,0.0,98.31924438476562,103.0,28559.9453125,0.0,1018.5238647460938,1.0,281.5558776855469,283.2763366699219,291.3892822265625,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36250.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004865646362305,1.0,0.0,0.0,3.971515893936157,3.971543312072754,1.0524606750550447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.93994140625,0.0,1923.191162109375,1895.4371337890625,0.0,2475.87451171875,0.9776861667633056,1.0,0.0,3.0,1.0,0.0
12214860,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5839216113090515,0.4679012298583984,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2589111328125,0.7626997232437134,0.2290937900543213,0.2186016887426376,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8087809681892395,0.2722791731357574,0.1918793618679046,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256964445114136,0.1952285021543502,0.1868097633123397,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056512236595154,0.1787678152322769,0.8134812712669373,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.42584228515625,284.2583923339844,1.0,0.4387558400630951,1.0,1.0,0.0,1.0,-2.2551486492156982,2.255144596099853,4.093752522749128e-06,1.7434104681015017,0.9738987684249878,0.9738987684249878,0.0,98.66090393066406,106.0,29458.4765625,0.0,1033.617919921875,1.0,281.2559814453125,283.0378723144531,291.401123046875,293.368896484375,293.1499938964844,293.1499938964844,280.95001220703125,36498.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121756911277771,1.0,0.0,0.0,3.953881978988648,3.953909158706665,1.0431353985040914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.77587890625,0.0,1902.3031005859373,1895.4371337890625,0.0,2583.243408203125,0.973852038383484,1.0,0.0,3.0,1.0,0.0
12214920,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5839216113090515,0.4679012298583984,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2589111328125,0.7626997232437134,0.2290937900543213,0.2186016887426376,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8087809681892395,0.2722791731357574,0.1918793618679046,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256964445114136,0.1952285021543502,0.1868097633123397,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056512236595154,0.1787678152322769,0.8134812712669373,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.42584228515625,284.2583923339844,1.0,0.4387558400630951,1.0,1.0,0.0,1.0,-2.2551486492156982,2.255144596099853,4.093752522749128e-06,1.7434104681015017,0.9738987684249878,0.9738987684249878,0.0,98.66090393066406,106.0,29458.4765625,0.0,1033.617919921875,1.0,281.2559814453125,283.0378723144531,291.401123046875,293.368896484375,293.1499938964844,293.1499938964844,280.95001220703125,36498.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121756911277771,1.0,0.0,0.0,3.953881978988648,3.953909158706665,1.0431353985040914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.77587890625,0.0,1902.3031005859373,1895.4371337890625,0.0,2583.243408203125,0.973852038383484,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08172607421875,0.9990000128746032,0.5849725008010864,0.4702448844909668,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0836181640625,0.7633883953094482,0.2307593673467636,0.2202958762645721,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.08306884765625,0.8078415393829346,0.2725635468959808,0.1921696215867996,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843200683594,0.7260364294052124,0.1963879913091659,0.1880299746990203,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08477783203125,0.7052664756774902,0.1792619079351425,0.8162903785705566,284.08251953125,284.95001220703125,297.16387939453125,288.3719482421875,297.1622314453125,297.40948486328125,284.0784606933594,1.0,0.4407915771007538,1.0,1.0,0.0,1.0,-2.265187740325928,2.265183448791504,4.130146862735273e-06,1.751198649406433,0.9640519022941588,0.9640519022941588,0.0,99.61134338378906,106.0,30370.869140625,0.0,1047.7694091796875,1.0,280.9685974121094,282.8191223144531,291.43634033203125,293.48126220703125,293.1499938964844,293.1499938964844,280.95001220703125,36696.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231742978096008,1.0,0.0,0.0,3.9354214668273926,3.93544864654541,1.0334174476156477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.572265625,0.0,1880.1209716796875,1895.4371337890625,0.0,2685.001953125,0.9697903990745544,1.0,0.0,3.0,1.0,0.0
12215040,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.9990000128746032,0.5852319002151489,0.4716009497642517,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0721435546875,0.7633459568023682,0.2313790321350097,0.2208941280841827,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0720520019531,0.8071476221084595,0.2726503610610962,0.1922311931848526,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7258787155151367,0.1968012899160385,0.1884397715330124,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.7047845125198364,0.1794088035821914,0.8170573115348816,284.0719909667969,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.40216064453125,284.0718688964844,1.0,0.4416671991348266,1.0,1.0,0.0,1.0,-2.2690224647521973,2.2690184116363525,4.144088961766101e-06,1.754170536994934,0.9606165289878844,0.9606165289878844,0.0,100.10430145263672,109.0,30449.654296875,0.0,1053.7066650390625,1.0,280.9560852050781,282.810302734375,291.4201965332031,293.4460144042969,293.1499938964844,293.1499938964844,280.6499938964844,36753.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241210579872131,1.0,0.0,0.0,3.926904439926148,3.926931381225586,1.028949213832675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.560546875,0.0,1869.6790771484373,1895.4371337890625,0.0,2693.789794921875,0.967918872833252,1.0,0.0,3.0,1.0,0.0
12215100,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9275817871094,0.9990000128746032,0.5853727459907532,0.4742806851863861,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9324645996094,0.7631179094314575,0.2324165105819702,0.2219491451978683,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9310913085937,0.805777370929718,0.2727476060390472,0.1923566311597824,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93414306640625,0.7254492044448853,0.1974696069955825,0.189148411154747,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9352722167969,0.7037556767463684,0.1796034127473831,0.8183029890060425,283.9296569824219,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.3880310058594,283.9183959960937,1.0,0.4433055222034454,1.0,1.0,0.0,1.0,-2.276006937026977,2.2760026454925537,4.169549811194884e-06,1.7595854997634888,0.9524598717689514,0.9524598717689514,0.0,101.06458282470705,109.0,31275.97265625,0.0,1064.8084716796875,1.0,280.6945495605469,282.6224975585937,291.46002197265625,293.5873718261719,293.1499938964844,293.1499938964844,280.6499938964844,36899.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331356644630432,1.0,0.0,0.0,3.9098095893859854,3.9098362922668457,1.020010131469462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.8134765625,0.0,1849.0986328125,1895.4371337890625,0.0,2777.654541015625,0.9641233682632446,1.0,0.0,3.0,1.0,0.0
12215160,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.9990000128746032,0.5850839018821716,0.4775204360485077,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8894958496094,0.7624759674072266,0.2333673387765884,0.2228980362415313,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.8039587736129761,0.2727562487125397,0.1923948228359222,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.724635124206543,0.1980477422475814,0.1897516101598739,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.702289342880249,0.179703027009964,0.8190414905548096,283.889404296875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3715515136719,283.8894958496094,1.0,0.4450182616710663,1.0,1.0,0.0,1.0,-2.28269624710083,2.2826919555664062,4.194016128167277e-06,1.764774203300476,0.9449300169944764,0.9449300169944764,0.0,102.17950439453124,97.0,31429.55078125,0.0,1076.257568359375,1.0,280.6562194824219,282.58819580078125,291.4395446777344,293.5250549316406,293.1499938964844,293.1499938964844,280.3500061035156,37035.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365151882171631,1.0,0.0,0.0,3.889582872390747,3.8896093368530273,1.00948375347798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.5673828125,0.0,1824.6661376953125,1895.4371337890625,0.0,2809.1748046875,0.959681510925293,1.0,0.0,3.0,1.0,0.0
12215220,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851821899414062,0.4725323915481567,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7057189941406,0.7670307159423828,0.2351288199424743,0.224555417895317,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8067333698272705,0.2726536691188812,0.1923180222511291,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7281047105789185,0.1990445554256439,0.1906934380531311,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049417495727539,0.1797331422567367,0.8191893696784973,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453674316406,283.7046203613281,1.0,0.4430578649044037,1.0,1.0,0.0,1.0,-2.2799313068389893,2.279927015304565,4.184261342743412e-06,1.7628384828567505,0.926811158657074,0.926811158657074,0.0,100.6999740600586,100.0,32300.3046875,0.0,1067.5523681640625,1.0,280.3565979003906,282.3681640625,291.45611572265625,293.5995178222656,293.1499938964844,293.1499938964844,280.04998779296875,37359.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488414883613586,1.0,0.0,0.0,3.840409994125366,3.8404362201690674,9.841209021033135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.31689453125,0.0,1766.2076416015625,1895.4371337890625,0.0,2924.4208984375,0.948820948600769,1.0,0.0,3.0,1.0,0.0
12215280,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851821899414062,0.4725323915481567,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7057189941406,0.7670307159423828,0.2351288199424743,0.224555417895317,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8067333698272705,0.2726536691188812,0.1923180222511291,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7281047105789185,0.1990445554256439,0.1906934380531311,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049417495727539,0.1797331422567367,0.8191893696784973,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453674316406,283.7046203613281,1.0,0.4430578649044037,1.0,1.0,0.0,1.0,-2.2799313068389893,2.279927015304565,4.184261342743412e-06,1.7628384828567505,0.926811158657074,0.926811158657074,0.0,100.6999740600586,100.0,32300.3046875,0.0,1067.5523681640625,1.0,280.3565979003906,282.3681640625,291.45611572265625,293.5995178222656,293.1499938964844,293.1499938964844,280.04998779296875,37359.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488414883613586,1.0,0.0,0.0,3.840409994125366,3.8404362201690674,9.841209021033135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.31689453125,0.0,1766.2076416015625,1895.4371337890625,0.0,2924.4208984375,0.948820948600769,1.0,0.0,3.0,1.0,0.0
12215340,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.56134033203125,0.9990000128746032,0.5860241651535034,0.4710059463977813,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.5657043457031,0.7688082456588745,0.2359963804483413,0.2253831475973129,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5645751953125,0.8075393438339233,0.2725629508495331,0.192265897989273,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5672912597656,0.7293586134910583,0.1995096355676651,0.1911414414644241,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5684509277344,0.7057105302810669,0.1797012090682983,0.8190745711326599,283.563232421875,284.95001220703125,297.3479919433594,288.4194641113281,297.3464050292969,297.3375244140625,283.5527648925781,1.0,0.4428845942020416,1.0,1.0,0.0,1.0,-2.2794206142425537,2.27941632270813,4.182179509371053e-06,1.762320876121521,0.9159153699874878,0.9159153699874878,0.0,100.2530517578125,100.0,33118.60546875,0.0,1065.278076171875,1.0,280.0939025878906,282.1866760253906,291.4908447265625,293.7313842773437,293.1499938964844,293.1499938964844,280.04998779296875,37561.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857532799243927,1.0,0.0,0.0,3.8098127841949454,3.809838533401489,9.685020359029297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.662109375,0.0,1730.536865234375,1895.4371337890625,0.0,3005.867919921875,0.942043662071228,1.0,0.0,3.0,1.0,0.0
12215400,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.9990000128746032,0.5866129398345947,0.4709362089633941,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.52655029296875,0.769669234752655,0.2367607206106186,0.2261026203632354,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.8074360489845276,0.2724246084690094,0.1921642124652862,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.7298233509063721,0.1998954713344574,0.1915086805820465,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5267028808594,0.7056484818458557,0.1796246469020843,0.8187487125396729,283.52642822265625,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3290405273437,283.5263671875,1.0,0.4430121481418609,1.0,1.0,0.0,1.0,-2.2801272869110107,2.280122995376587,4.184720637567807e-06,1.7628438472747805,0.906313955783844,0.906313955783844,0.0,100.25385284423828,103.0,33189.5390625,0.0,1066.0325927734375,1.0,280.0570983886719,282.1578369140625,291.468505859375,293.6654357910156,293.1499938964844,293.1499938964844,279.75,37738.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860205888748169,1.0,0.0,0.0,3.777140855789185,3.777166604995728,9.519621357867436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.03857421875,0.0,1692.7347412109375,1895.4371337890625,0.0,3030.93603515625,0.9348675608634948,1.0,0.0,3.0,1.0,0.0
12215460,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988342285156,0.9990000128746032,0.5869956016540527,0.4739771783351898,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.39752197265625,0.7695497870445251,0.2381479442119598,0.2274574637413025,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3977966308594,0.8054643869400024,0.2721651494503021,0.1920149475336074,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3970947265625,0.729180097579956,0.2005668580532074,0.1921944916248321,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968200683594,0.7038783431053162,0.179443210363388,0.8181831240653992,283.3982238769531,284.95001220703125,297.4375,288.441650390625,297.40240478515625,297.311279296875,283.402587890625,1.0,0.4438459873199463,0.8319419026374817,0.8319419026374817,0.3565812110900879,1.0,-2.2853658199310303,1.648301362991333,0.637064516544342,1.132229924201965,0.8866139054298401,0.8866139054298401,0.0,100.95291900634766,103.0,34557.05078125,0.0,1072.2318115234375,1.0,279.7612609863281,281.9849853515625,291.491455078125,293.7602844238281,293.1499938964844,293.1499938964844,279.75,38106.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712189793586731,1.0,0.0,0.0,3.70755672454834,3.7075815200805664,9.172101727017434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.9296875,0.0,1614.162841796875,1895.4371337890625,0.0,3134.244873046875,0.9195517897605896,1.0,0.0,3.0,1.0,0.0
12215520,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.9990000128746032,0.5870211720466614,0.4744746088981628,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4070739746094,0.7694666385650635,0.238338440656662,0.2276229411363601,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.8051518201828003,0.2721635103225708,0.1919982880353927,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.406494140625,0.7290406823158264,0.2006653696298599,0.1922768652439117,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.7035949230194092,0.1794364601373672,0.8181076645851135,283.4080505371094,284.95001220703125,297.44451904296875,288.4433898925781,297.4007263183594,297.30926513671875,283.4136962890625,1.0,0.4439913034439087,0.8114784955978394,0.8114784955978394,0.4000000059604645,1.0,-2.286149024963379,1.541771411895752,0.7443776726722717,1.0257811546325684,0.8845058083534241,0.8845058083534241,0.0,101.07828521728516,106.0,34670.27734375,0.0,1073.27099609375,1.0,279.75750732421875,281.9920654296875,291.4864196777344,293.752197265625,293.1499938964844,293.1499938964844,280.04998779296875,38131.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715524077415466,1.0,0.0,0.0,3.698549270629883,3.698574304580689,9.12758991944429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.57275390625,0.0,1604.0189208984375,1895.4371337890625,0.0,3137.372802734375,0.917564868927002,1.0,0.0,3.0,1.0,0.0
12215580,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896406173706055,0.4771648347377777,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.71368408203125,0.7705281972885132,0.2410485744476318,0.2298545986413955,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043513298034668,0.2733646333217621,0.1925260722637176,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293487787246704,0.2023936659097671,0.1936323493719101,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.712158203125,0.7027848958969116,0.1801481544971466,0.8200666904449463,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459182024002075,0.6229569911956787,0.6229569911956787,0.800000011920929,1.0,-2.296663999557495,0.986202359199524,1.3104617595672607,0.4687123000621795,0.870378851890564,0.870378851890564,0.0,102.0068588256836,109.0,34593.515625,0.0,1087.2265625,1.0,280.042236328125,282.3171691894531,291.4231872558594,293.6156311035156,293.1499938964844,293.1499938964844,280.3500061035156,38024.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594115376472473,1.0,0.0,0.0,3.6217212677001953,3.621745347976685,8.752322742111573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.72216796875,0.0,1516.962890625,1895.4371337890625,0.0,3023.48583984375,0.9004053473472595,1.0,0.0,3.0,1.0,0.0
12215640,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896406173706055,0.4771648347377777,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.71368408203125,0.7705281972885132,0.2410485744476318,0.2298545986413955,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043513298034668,0.2733646333217621,0.1925260722637176,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293487787246704,0.2023936659097671,0.1936323493719101,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.712158203125,0.7027848958969116,0.1801481544971466,0.8200666904449463,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459182024002075,0.6229569911956787,0.6229569911956787,0.800000011920929,1.0,-2.296663999557495,0.986202359199524,1.3104617595672607,0.4687123000621795,0.870378851890564,0.870378851890564,0.0,102.0068588256836,109.0,34593.515625,0.0,1087.2265625,1.0,280.042236328125,282.3171691894531,291.4231872558594,293.6156311035156,293.1499938964844,293.1499938964844,280.3500061035156,38024.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594115376472473,1.0,0.0,0.0,3.6217212677001953,3.621745347976685,8.752322742111573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.72216796875,0.0,1516.962890625,1895.4371337890625,0.0,3023.48583984375,0.9004053473472595,1.0,0.0,3.0,1.0,0.0
12215700,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8989562988281,0.9990000128746032,0.5920508503913879,0.4778168797492981,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.892822265625,0.7719558477401733,0.242850124835968,0.2314373254776001,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940734863281,0.8048924803733826,0.2744194865226745,0.1931686699390411,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89031982421875,0.7302516102790833,0.2036000788211822,0.1946770995855331,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88848876953125,0.7032409906387329,0.1808290779590606,0.8226972222328186,283.8961181640625,284.95001220703125,297.5411071777344,288.4666748046875,297.4017944335937,297.31707763671875,283.9127197265625,1.0,0.4472953677177429,0.5286961793899536,0.5286961793899536,1.0,1.0,-2.304531574249268,0.8706743717193604,1.4338573217391968,0.3515452742576599,0.8650969862937927,0.8650969862937927,0.0,102.40567016601562,109.0,33883.8671875,0.0,1097.5146484375,1.0,280.2975769042969,282.5313720703125,291.3961486816406,293.4923095703125,293.1499938964844,293.1499938964844,280.3500061035156,37907.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505982756614685,1.0,0.0,0.0,3.5861263275146484,3.5861501693725586,8.581129691265232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.841796875,0.0,1477.2828369140625,1895.4371337890625,0.0,2940.87451171875,0.8924522995948792,1.0,0.0,3.0,1.0,0.0
12215760,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9875183105469,0.9990000128746032,0.5949441194534302,0.4785125851631164,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9857482910156,0.7735474109649658,0.2447487711906433,0.2331925332546234,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98614501953125,0.8056769371032715,0.2756776511669159,0.1940020620822906,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850769042969,0.7313588261604309,0.2049730867147445,0.1959215849637985,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.98455810546875,0.7039465308189392,0.1816777437925338,0.8262393474578857,283.9867248535156,284.95001220703125,297.57305908203125,288.4742431640625,297.4214172363281,297.3287048339844,283.9915771484375,1.0,0.4489100575447082,0.5431954860687256,0.5431954860687256,1.0,1.0,-2.314225196838379,0.8839111924171448,1.4303139448165894,0.3625600039958954,0.8596445322036743,0.8596445322036743,0.0,102.8935775756836,112.0,33880.7265625,0.0,1109.924072265625,1.0,280.3412170410156,282.61383056640625,291.4293518066406,293.5715637207031,293.1499938964844,293.1499938964844,280.6499938964844,37786.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470441102981567,1.0,0.0,0.0,3.553790330886841,3.553813934326172,8.427076068073802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.5244140625,0.0,1441.75537109375,1895.4371337890625,0.0,2907.59326171875,0.885138750076294,1.0,0.0,3.0,1.0,0.0
12215820,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352600097656,0.9990000128746032,0.6011104583740234,0.4805340468883514,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2336120605469,0.7766432762145996,0.248807355761528,0.2369548678398132,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071441054344177,0.2784241139888763,0.1958699226379394,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2330017089844,0.7335531115531921,0.2079404890537262,0.1986702233552932,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23248291015625,0.705420196056366,0.1836226433515548,0.8346676826477051,284.2344970703125,284.95001220703125,297.6365661621094,288.4891052246094,297.46636962890625,297.3553771972656,284.2391662597656,1.0,0.4527474343776703,0.5721940398216248,0.5721940398216248,1.0,1.0,-2.3368396759033203,0.9277166724205016,1.4091230630874634,0.4012409448623657,0.8520249128341675,0.8520249128341675,0.0,104.15687561035156,115.0,33160.08984375,0.0,1139.690673828125,1.0,280.640625,282.90045166015625,291.4470520019531,293.543212890625,293.1499938964844,293.1499938964844,280.95001220703125,37477.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356565237045288,1.0,0.0,0.0,3.497260332107544,3.4972832202911377,8.161109690263402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.50927734375,0.0,1380.37548828125,1895.4371337890625,0.0,2801.162109375,0.8723698854446411,1.0,0.0,3.0,1.0,0.0
