time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215880,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352600097656,0.9990000128746032,0.6011104583740234,0.4805340468883514,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2336120605469,0.7766432762145996,0.248807355761528,0.2369548678398132,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071441054344177,0.2784241139888763,0.1958699226379394,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2330017089844,0.7335531115531921,0.2079404890537262,0.1986702233552932,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23248291015625,0.705420196056366,0.1836226433515548,0.8346676826477051,284.2344970703125,284.95001220703125,297.6365661621094,288.4891052246094,297.46636962890625,297.3553771972656,284.2391662597656,1.0,0.4527474343776703,0.5721940398216248,0.5721940398216248,1.0,1.0,-2.3368396759033203,0.9277166724205016,1.4091230630874634,0.4012409448623657,0.8520249128341675,0.8520249128341675,0.0,104.15687561035156,115.0,33160.08984375,0.0,1139.690673828125,1.0,280.640625,282.90045166015625,291.4470520019531,293.543212890625,293.1499938964844,293.1499938964844,280.95001220703125,37477.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356565237045288,1.0,0.0,0.0,3.497260332107544,3.4972832202911377,8.161109690263402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.50927734375,0.0,1380.37548828125,1895.4371337890625,0.0,2801.162109375,0.8723698854446411,1.0,0.0,3.0,1.0,0.0
12215940,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.9990000128746032,0.6074696183204651,0.4833607673645019,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.47900390625,0.7795793414115906,0.2531377375125885,0.2410078048706054,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4793395996094,0.8084085583686829,0.2814396023750305,0.1979449242353439,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783935546875,0.7356150150299072,0.2111305445432663,0.2016626596450805,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068372964859009,0.1858161836862564,0.8443819284439087,284.4798889160156,284.95001220703125,297.6994323730469,288.50360107421875,297.5121459960937,297.3832397460937,284.4845275878906,1.0,0.4572621583938598,0.6011925935745239,0.6011925935745239,1.0,1.0,-2.362858295440674,0.9679922461509703,1.394866108894348,0.4356448054313659,0.8476523160934448,0.8476523160934448,0.0,105.76510620117188,118.0,32502.697265625,0.0,1175.218505859375,1.0,280.9401550292969,283.1825256347656,291.465576171875,293.52020263671875,293.1499938964844,293.1499938964844,281.25,37107.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825131893157959,1.0,0.0,0.0,3.4544920921325684,3.454514503479004,7.962724453136616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.58837890625,0.0,1334.1802978515625,1895.4371337890625,0.0,2703.1767578125,0.8626134395599365,1.0,0.0,3.0,1.0,0.0
12216000,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.9990000128746032,0.6074696183204651,0.4833607673645019,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.47900390625,0.7795793414115906,0.2531377375125885,0.2410078048706054,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4793395996094,0.8084085583686829,0.2814396023750305,0.1979449242353439,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783935546875,0.7356150150299072,0.2111305445432663,0.2016626596450805,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068372964859009,0.1858161836862564,0.8443819284439087,284.4798889160156,284.95001220703125,297.6994323730469,288.50360107421875,297.5121459960937,297.3832397460937,284.4845275878906,1.0,0.4572621583938598,0.6011925935745239,0.6011925935745239,1.0,1.0,-2.362858295440674,0.9679922461509703,1.394866108894348,0.4356448054313659,0.8476523160934448,0.8476523160934448,0.0,105.76510620117188,118.0,32502.697265625,0.0,1175.218505859375,1.0,280.9401550292969,283.1825256347656,291.465576171875,293.52020263671875,293.1499938964844,293.1499938964844,281.25,37107.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825131893157959,1.0,0.0,0.0,3.4544920921325684,3.454514503479004,7.962724453136616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.58837890625,0.0,1334.1802978515625,1895.4371337890625,0.0,2703.1767578125,0.8626134395599365,1.0,0.0,3.0,1.0,0.0
12216060,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138875484466553,0.4868547916412353,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7233581542969,0.7823435068130493,0.257684588432312,0.2452816814184188,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094980716705322,0.2846757471561432,0.2001867443323135,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.7375304102897644,0.2144903093576431,0.2048321664333343,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081552743911743,0.1881927996873855,0.8550114631652832,284.7242126464844,284.95001220703125,297.7616882324219,288.5177307128906,297.55377197265625,297.4104309082031,284.7288513183594,1.0,0.4623155891895294,0.5987950563430786,0.5987950563430786,1.0,1.0,-2.3914577960968018,0.9797509908676147,1.411706805229187,0.4409946799278259,0.8465243577957153,0.8465243577957153,0.0,107.65604400634766,121.0,31926.33203125,0.0,1215.6756591796875,1.0,281.2397766113281,283.4598999023437,291.48406982421875,293.5020446777344,293.1499938964844,293.1499938964844,281.54998779296875,36697.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154907822608948,1.0,0.0,0.0,3.427104949951172,3.427126884460449,7.836968620722473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.9501953125,0.0,1303.936279296875,1895.4371337890625,0.0,2613.846435546875,0.856229841709137,1.0,0.0,3.0,1.0,0.0
12216120,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138875484466553,0.4868547916412353,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7233581542969,0.7823435068130493,0.257684588432312,0.2452816814184188,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094980716705322,0.2846757471561432,0.2001867443323135,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.7375304102897644,0.2144903093576431,0.2048321664333343,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081552743911743,0.1881927996873855,0.8550114631652832,284.7242126464844,284.95001220703125,297.7616882324219,288.5177307128906,297.55377197265625,297.4104309082031,284.7288513183594,1.0,0.4623155891895294,0.5987950563430786,0.5987950563430786,1.0,1.0,-2.3914577960968018,0.9797509908676147,1.411706805229187,0.4409946799278259,0.8465243577957153,0.8465243577957153,0.0,107.65604400634766,121.0,31926.33203125,0.0,1215.6756591796875,1.0,281.2397766113281,283.4598999023437,291.48406982421875,293.5020446777344,293.1499938964844,293.1499938964844,281.54998779296875,36697.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154907822608948,1.0,0.0,0.0,3.427104949951172,3.427126884460449,7.836968620722473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.9501953125,0.0,1303.936279296875,1895.4371337890625,0.0,2613.846435546875,0.856229841709137,1.0,0.0,3.0,1.0,0.0
12216180,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6204169988632202,0.4908618628978729,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.96978759765625,0.7849886417388916,0.262434720993042,0.2497536987066269,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8104784488677979,0.28811976313591,0.2025777846574783,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393434643745422,0.2180050313472747,0.2081551849842071,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093967199325562,0.1907264739274978,0.8663918972015381,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.5939636230469,297.43603515625,284.97509765625,1.0,0.4677927196025848,0.5963975191116333,0.5963975191116333,1.0,1.0,-2.4221785068511963,0.991502046585083,1.4306764602661133,0.4458596110343933,0.8486963510513306,0.8486963510513306,0.0,109.78202056884766,124.0,31501.404296875,0.0,1260.48095703125,1.0,281.53955078125,283.7373352050781,291.504150390625,293.4935302734375,293.1499938964844,293.1499938964844,281.8500061035156,36263.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070425987243652,1.0,0.0,0.0,3.4160590171813965,3.416080951690674,7.78653088673309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.8671875,0.0,1289.9827880859375,1895.4371337890625,0.0,2535.985595703125,0.8534395098686218,1.0,0.0,3.0,1.0,0.0
12216240,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6204169988632202,0.4908618628978729,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.96978759765625,0.7849886417388916,0.262434720993042,0.2497536987066269,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8104784488677979,0.28811976313591,0.2025777846574783,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393434643745422,0.2180050313472747,0.2081551849842071,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093967199325562,0.1907264739274978,0.8663918972015381,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.5939636230469,297.43603515625,284.97509765625,1.0,0.4677927196025848,0.5963975191116333,0.5963975191116333,1.0,1.0,-2.4221785068511963,0.991502046585083,1.4306764602661133,0.4458596110343933,0.8486963510513306,0.8486963510513306,0.0,109.78202056884766,124.0,31501.404296875,0.0,1260.48095703125,1.0,281.53955078125,283.7373352050781,291.504150390625,293.4935302734375,293.1499938964844,293.1499938964844,281.8500061035156,36263.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070425987243652,1.0,0.0,0.0,3.4160590171813965,3.416080951690674,7.78653088673309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.8671875,0.0,1289.9827880859375,1895.4371337890625,0.0,2535.985595703125,0.8534395098686218,1.0,0.0,3.0,1.0,0.0
12216300,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.6237150430679321,0.493053525686264,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318664550781,0.7862411737442017,0.2648692727088928,0.2520396709442138,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.8109015226364136,0.2898988127708435,0.2038067728281021,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7401900291442871,0.2198053896427154,0.2098532915115356,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.7099614143371582,0.1920405328273773,0.8722714185714722,285.134521484375,284.95001220703125,297.85369873046875,288.5382995605469,297.6116027832031,297.4449157714844,285.1487121582031,1.0,0.4706593155860901,0.5951987504959106,0.5951987504959106,1.0,1.0,-2.43813705444336,0.9976211786270142,1.4405157566070557,0.4484026134014129,0.8514993190765381,0.8514993190765381,0.0,110.9277114868164,124.0,31010.609375,0.0,1284.324462890625,1.0,281.7919311523437,283.9372253417969,291.4882202148437,293.3998718261719,293.1499938964844,293.1499938964844,281.8500061035156,36032.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800971269607544,1.0,0.0,0.0,3.416454076766968,3.416476011276245,7.788332823110977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.783203125,0.0,1288.7579345703125,1895.4371337890625,0.0,2480.308349609375,0.8533860445022583,1.0,0.0,3.0,1.0,0.0
12216360,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.9990000128746032,0.6271369457244873,0.4951837658882141,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2137451171875,0.7876107096672058,0.2673812508583069,0.2544175386428833,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.8114527463912964,0.2917634546756744,0.2051138132810592,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.7411367893218994,0.2216669172048568,0.2116239368915558,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.7106425762176514,0.1934204399585724,0.8784982562065125,285.2144775390625,284.95001220703125,297.88397216796875,288.54498291015625,297.6295471191406,297.454345703125,285.2186889648437,1.0,0.4736089408397674,0.5944942235946655,0.5944942235946655,1.0,1.0,-2.454730272293091,1.0044537782669067,1.450276494026184,0.4515113830566406,0.8541180491447449,0.8541180491447449,0.0,112.0820770263672,127.0,31156.662109375,0.0,1309.252685546875,1.0,281.8394775390625,284.0101013183594,291.52557373046875,293.4933776855469,293.1499938964844,293.1499938964844,282.1499938964844,35826.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002389073371887,1.0,0.0,0.0,3.421543598175049,3.421565532684326,7.811554496583994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.9150390625,0.0,1292.3243408203125,1895.4371337890625,0.0,2473.609619140625,0.8543052673339844,1.0,0.0,3.0,1.0,0.0
12216420,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340644359588623,0.4997047483921051,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.451416015625,0.7902454137802124,0.2725014686584472,0.2592526972293854,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124547004699707,0.2955757081508636,0.2077742964029312,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429413795471191,0.2254548817873001,0.2152191400527954,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119314670562744,0.1962528973817825,0.8912780284881592,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.45587158203125,1.0,0.4796994030475616,0.5930850505828857,0.5930850505828857,1.0,1.0,-2.4888389110565186,1.0185688734054563,1.4702699184417725,0.4579751789569855,0.8626680970191956,0.8626680970191956,0.0,114.51781463623048,130.0,30829.921875,0.0,1361.69580078125,1.0,282.1396484375,284.27471923828125,291.54443359375,293.4931030273437,293.1499938964844,293.1499938964844,282.45001220703125,35407.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794597327709198,1.0,0.0,0.0,3.442830801010132,3.442852735519409,7.909056307653373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.5634765625,0.0,1310.4853515625,1895.4371337890625,0.0,2422.13623046875,0.8586961030960083,1.0,0.0,3.0,1.0,0.0
12216480,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340644359588623,0.4997047483921051,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.451416015625,0.7902454137802124,0.2725014686584472,0.2592526972293854,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124547004699707,0.2955757081508636,0.2077742964029312,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429413795471191,0.2254548817873001,0.2152191400527954,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119314670562744,0.1962528973817825,0.8912780284881592,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.45587158203125,1.0,0.4796994030475616,0.5930850505828857,0.5930850505828857,1.0,1.0,-2.4888389110565186,1.0185688734054563,1.4702699184417725,0.4579751789569855,0.8626680970191956,0.8626680970191956,0.0,114.51781463623048,130.0,30829.921875,0.0,1361.69580078125,1.0,282.1396484375,284.27471923828125,291.54443359375,293.4931030273437,293.1499938964844,293.1499938964844,282.45001220703125,35407.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794597327709198,1.0,0.0,0.0,3.442830801010132,3.442852735519409,7.909056307653373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.5634765625,0.0,1310.4853515625,1895.4371337890625,0.0,2422.13623046875,0.8586961030960083,1.0,0.0,3.0,1.0,0.0
12216540,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6413134336471558,0.5043211579322815,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.7929460406303406,0.2778184115886688,0.2642616629600525,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135383725166321,0.299583226442337,0.2105614989995956,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448040843009949,0.2293870896100998,0.2189411967992782,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132883667945862,0.199225515127182,0.904658019542694,285.6996154785156,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.70294189453125,1.0,0.4860130250453949,0.5916759371757507,0.5916759371757507,1.0,1.0,-2.524297952651977,1.033257246017456,1.491040587425232,0.4647043645381927,0.8745895028114319,0.8745895028114319,0.0,117.05480194091795,133.0,30616.77734375,0.0,1417.5904541015625,1.0,282.43994140625,284.5389099121094,291.5621643066406,293.4967041015625,293.1499938964844,293.1499938964844,282.75,35004.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898009419441223,1.0,0.0,0.0,3.4791715145111084,3.479193687438965,8.076905260168132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.43701171875,0.0,1344.1873779296875,1895.4371337890625,0.0,2378.567138671875,0.8664630651473999,1.0,0.0,3.0,1.0,0.0
12216600,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6413134336471558,0.5043211579322815,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.7929460406303406,0.2778184115886688,0.2642616629600525,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135383725166321,0.299583226442337,0.2105614989995956,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448040843009949,0.2293870896100998,0.2189411967992782,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132883667945862,0.199225515127182,0.904658019542694,285.6996154785156,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.70294189453125,1.0,0.4860130250453949,0.5916759371757507,0.5916759371757507,1.0,1.0,-2.524297952651977,1.033257246017456,1.491040587425232,0.4647043645381927,0.8745895028114319,0.8745895028114319,0.0,117.05480194091795,133.0,30616.77734375,0.0,1417.5904541015625,1.0,282.43994140625,284.5389099121094,291.5621643066406,293.4967041015625,293.1499938964844,293.1499938964844,282.75,35004.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898009419441223,1.0,0.0,0.0,3.4791715145111084,3.479193687438965,8.076905260168132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.43701171875,0.0,1344.1873779296875,1895.4371337890625,0.0,2378.567138671875,0.8664630651473999,1.0,0.0,3.0,1.0,0.0
12216660,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490452885627747,0.5088323950767517,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7958656549453735,0.2833812534809112,0.2694954872131347,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148385882377625,0.3038167059421539,0.2135055959224701,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468624114990234,0.2335063815116882,0.2228335291147232,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148451805114746,0.2023788094520568,0.9188156127929688,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086669921875,285.9572448730469,1.0,0.4925277531147003,0.5899696946144104,0.5899696946144104,1.0,1.0,-2.5612292289733887,1.0482778549194336,1.5129512548446655,0.4714318811893463,0.8900015354156494,0.8900015354156494,0.0,119.63904571533205,136.0,30507.5546875,0.0,1477.0386962890625,1.0,282.74041748046875,284.8020935058594,291.5815734863281,293.5083312988281,293.1499938964844,293.1499938964844,283.04998779296875,34629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863425016403198,1.0,0.0,0.0,3.5296080112457275,3.529630661010742,8.31277930046781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.77197265625,0.0,1393.39111328125,1895.4371337890625,0.0,2347.2685546875,0.8774209022521973,1.0,0.0,3.0,1.0,0.0
12216720,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490452885627747,0.5088323950767517,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7958656549453735,0.2833812534809112,0.2694954872131347,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148385882377625,0.3038167059421539,0.2135055959224701,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468624114990234,0.2335063815116882,0.2228335291147232,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148451805114746,0.2023788094520568,0.9188156127929688,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086669921875,285.9572448730469,1.0,0.4925277531147003,0.5899696946144104,0.5899696946144104,1.0,1.0,-2.5612292289733887,1.0482778549194336,1.5129512548446655,0.4714318811893463,0.8900015354156494,0.8900015354156494,0.0,119.63904571533205,136.0,30507.5546875,0.0,1477.0386962890625,1.0,282.74041748046875,284.8020935058594,291.5815734863281,293.5083312988281,293.1499938964844,293.1499938964844,283.04998779296875,34629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863425016403198,1.0,0.0,0.0,3.5296080112457275,3.529630661010742,8.31277930046781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.77197265625,0.0,1393.39111328125,1895.4371337890625,0.0,2347.2685546875,0.8774209022521973,1.0,0.0,3.0,1.0,0.0
12216780,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6572059988975525,0.5132254958152771,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.7989869713783264,0.2891627848148346,0.2749407291412353,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163269758224487,0.3082403838634491,0.2165863811969757,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491080164909363,0.2377906739711761,0.2268860638141632,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165857553482056,0.2056936472654342,0.9337178468704224,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52813720703125,286.2072448730469,1.0,0.4992253184318542,0.5882634520530701,0.5882634520530701,1.0,1.0,-2.599525451660156,1.0638481378555298,1.5356773138046265,0.4784029126167297,0.9087335467338562,0.9087335467338562,0.0,122.26419830322266,139.0,30401.970703125,0.0,1540.0538330078125,1.0,283.0409545898437,285.0602722167969,291.5990600585937,293.5200500488281,293.1499938964844,293.1499938964844,282.75,34311.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839213609695435,1.0,0.0,0.0,3.5919506549835205,3.5919737815856934,8.609025599071174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.09521484375,0.0,1457.10595703125,1895.4371337890625,0.0,2325.41845703125,0.8911207318305969,1.0,0.0,3.0,1.0,0.0
12216840,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6572059988975525,0.5132254958152771,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.7989869713783264,0.2891627848148346,0.2749407291412353,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163269758224487,0.3082403838634491,0.2165863811969757,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491080164909363,0.2377906739711761,0.2268860638141632,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165857553482056,0.2056936472654342,0.9337178468704224,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52813720703125,286.2072448730469,1.0,0.4992253184318542,0.5882634520530701,0.5882634520530701,1.0,1.0,-2.599525451660156,1.0638481378555298,1.5356773138046265,0.4784029126167297,0.9087335467338562,0.9087335467338562,0.0,122.26419830322266,139.0,30401.970703125,0.0,1540.0538330078125,1.0,283.0409545898437,285.0602722167969,291.5990600585937,293.5200500488281,293.1499938964844,293.1499938964844,282.75,34311.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839213609695435,1.0,0.0,0.0,3.5919506549835205,3.5919737815856934,8.609025599071174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.09521484375,0.0,1457.10595703125,1895.4371337890625,0.0,2325.41845703125,0.8911207318305969,1.0,0.0,3.0,1.0,0.0
12216900,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.9990000128746032,0.6603316068649292,0.5157390236854553,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8002825379371643,0.2917243242263794,0.2775957286357879,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633239746094,0.8167989253997803,0.3100183010101318,0.2180441170930862,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655212402344,0.7500038146972656,0.2396500557661056,0.2288506478071212,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.7172349691390991,0.2071005851030349,0.9409359097480774,286.0618591308594,284.95001220703125,298.14666748046875,288.601806640625,297.7823791503906,297.5311584472656,286.0508117675781,1.0,0.5026108026504517,0.5874103307723999,0.5874103307723999,1.0,1.0,-2.6185238361358643,1.0715371370315552,1.5469865798950195,0.481864333152771,0.9148104786872864,0.9148104786872864,0.0,123.6817855834961,139.0,31217.62109375,0.0,1572.4395751953125,1.0,282.7995300292969,284.87957763671875,291.70489501953125,293.7779235839844,293.1499938964844,293.1499938964844,282.75,34361.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994393110275269,1.0,0.0,0.0,3.622836828231812,3.622860193252564,8.757715477258898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.146484375,0.0,1490.9876708984375,1895.4371337890625,0.0,2466.300048828125,0.8980087041854858,1.0,0.0,3.0,1.0,0.0
12216960,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9990000128746032,0.6623011231422424,0.5194056034088135,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.800517737865448,0.2938398122787475,0.2798089981079101,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.816206157207489,0.3112519383430481,0.2190922945737838,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7499599456787109,0.2411155104637146,0.2304355204105377,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.7169551253318787,0.208121120929718,0.9464747309684752,286.0051574707031,284.95001220703125,298.1746520996094,288.6077575683594,297.79052734375,297.5257873535156,286.0036926269531,1.0,0.5059094429016113,0.5864188075065613,0.5864188075065613,1.0,1.0,-2.6354119777679443,1.078118085861206,1.5572938919067385,0.4847045242786407,0.9212228059768676,0.9212228059768676,0.0,125.39020538330078,142.0,31468.81640625,0.0,1603.5921630859375,1.0,282.7579040527344,284.82147216796875,291.7177124023437,293.7846069335937,293.1499938964844,293.1499938964844,282.45001220703125,34439.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811363935470581,1.0,0.0,0.0,3.651093482971192,3.6511173248291016,8.89486159394437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.5107421875,0.0,1522.708740234375,1895.4371337890625,0.0,2575.759521484375,0.9044252038002014,1.0,0.0,3.0,1.0,0.0
12217020,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637919545173645,0.5287895202636719,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.799056887626648,0.2971917986869812,0.2833507657051086,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131104707717896,0.3127089738845825,0.2204171419143676,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481177449226379,0.2432335615158081,0.2327993959188461,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145296335220337,0.2092947512865066,0.9535658955574036,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.49969482421875,285.7737731933594,1.0,0.51213139295578,0.584435760974884,0.584435760974884,1.0,1.0,-2.66390347480774,1.0888283252716064,1.5750752687454224,0.4891004562377929,0.9303476214408876,0.9303476214408876,0.0,129.29847717285156,145.0,32451.294921875,0.0,1661.61962890625,1.0,282.4579772949219,284.5574951171875,291.7248229980469,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365839123725891,1.0,0.0,0.0,3.700690507888794,3.7007148265838623,9.138161090049834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.4716796875,0.0,1580.3455810546875,1895.4371337890625,0.0,2809.816162109375,0.9157160520553588,1.0,0.0,3.0,1.0,0.0
12217080,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637919545173645,0.5287895202636719,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.799056887626648,0.2971917986869812,0.2833507657051086,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131104707717896,0.3127089738845825,0.2204171419143676,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481177449226379,0.2432335615158081,0.2327993959188461,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145296335220337,0.2092947512865066,0.9535658955574036,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.49969482421875,285.7737731933594,1.0,0.51213139295578,0.584435760974884,0.584435760974884,1.0,1.0,-2.66390347480774,1.0888283252716064,1.5750752687454224,0.4891004562377929,0.9303476214408876,0.9303476214408876,0.0,129.29847717285156,145.0,32451.294921875,0.0,1661.61962890625,1.0,282.4579772949219,284.5574951171875,291.7248229980469,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365839123725891,1.0,0.0,0.0,3.700690507888794,3.7007148265838623,9.138161090049834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.4716796875,0.0,1580.3455810546875,1895.4371337890625,0.0,2809.816162109375,0.9157160520553588,1.0,0.0,3.0,1.0,0.0
12217140,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630504131317139,0.5395287275314331,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56988525390625,0.7961910367012024,0.2998160123825073,0.2860938012599945,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.8085898756980896,0.3133931756019592,0.2210955470800399,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.7449800968170166,0.2446443885564804,0.2344011217355728,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.7104936242103577,0.2096525728702545,0.9565820693969728,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682067871094,1.0,0.5177522897720337,0.5824527144432068,0.5824527144432068,1.0,1.0,-2.6864733695983887,1.0968122482299805,1.5896612405776978,0.4920714795589447,0.9368917346000672,0.9368917346000672,0.0,133.49273681640625,133.0,33554.0859375,0.0,1713.41650390625,1.0,282.15771484375,284.3050231933594,291.7069091796875,293.9278259277344,293.1499938964844,293.1499938964844,281.8500061035156,34953.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547046780586243,1.0,0.0,0.0,3.740241050720215,3.7402656078338623,9.334530091109628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.26171875,0.0,1627.8792724609375,1895.4371337890625,0.0,2979.353759765625,0.9247775673866272,1.0,0.0,3.0,1.0,0.0
12217200,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630504131317139,0.5395287275314331,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56988525390625,0.7961910367012024,0.2998160123825073,0.2860938012599945,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.8085898756980896,0.3133931756019592,0.2210955470800399,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.7449800968170166,0.2446443885564804,0.2344011217355728,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.7104936242103577,0.2096525728702545,0.9565820693969728,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682067871094,1.0,0.5177522897720337,0.5824527144432068,0.5824527144432068,1.0,1.0,-2.6864733695983887,1.0968122482299805,1.5896612405776978,0.4920714795589447,0.9368917346000672,0.9368917346000672,0.0,133.49273681640625,133.0,33554.0859375,0.0,1713.41650390625,1.0,282.15771484375,284.3050231933594,291.7069091796875,293.9278259277344,293.1499938964844,293.1499938964844,281.8500061035156,34953.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547046780586243,1.0,0.0,0.0,3.740241050720215,3.7402656078338623,9.334530091109628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.26171875,0.0,1627.8792724609375,1895.4371337890625,0.0,2979.353759765625,0.9247775673866272,1.0,0.0,3.0,1.0,0.0
12217260,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621672511100769,0.5385131239891052,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3604431152344,0.7987451553344727,0.3019958138465881,0.288233071565628,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093808889389038,0.3136416375637054,0.2213307917118072,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464240789413452,0.2456068992614746,0.2353957146406173,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108827233314514,0.2094883769750595,0.9563166499137878,285.360107421875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3579406738281,1.0,0.5174343585968018,0.5805724859237671,0.5805724859237671,1.0,1.0,-2.6890077590942383,1.0958141088485718,1.5931936502456665,0.4907855987548828,0.9406606554985046,0.9406606554985046,0.0,133.26980590820312,121.0,34497.93359375,0.0,1716.0941162109375,1.0,281.857421875,284.0483703613281,291.6982727050781,293.97760009765625,293.1499938964844,293.1499938964844,281.54998779296875,35225.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687632083892822,1.0,0.0,0.0,3.769757270812988,3.769782304763794,9.482438940722204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.31787109375,0.0,1664.548583984375,1895.4371337890625,0.0,3111.20849609375,0.931589424610138,1.0,0.0,3.0,1.0,0.0
12217320,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621672511100769,0.5385131239891052,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3604431152344,0.7987451553344727,0.3019958138465881,0.288233071565628,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093808889389038,0.3136416375637054,0.2213307917118072,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464240789413452,0.2456068992614746,0.2353957146406173,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108827233314514,0.2094883769750595,0.9563166499137878,285.360107421875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3579406738281,1.0,0.5174343585968018,0.5805724859237671,0.5805724859237671,1.0,1.0,-2.6890077590942383,1.0958141088485718,1.5931936502456665,0.4907855987548828,0.9406606554985046,0.9406606554985046,0.0,133.26980590820312,121.0,34497.93359375,0.0,1716.0941162109375,1.0,281.857421875,284.0483703613281,291.6982727050781,293.97760009765625,293.1499938964844,293.1499938964844,281.54998779296875,35225.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687632083892822,1.0,0.0,0.0,3.769757270812988,3.769782304763794,9.482438940722204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.31787109375,0.0,1664.548583984375,1895.4371337890625,0.0,3111.20849609375,0.931589424610138,1.0,0.0,3.0,1.0,0.0
12217380,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633428335189819,0.5282206535339355,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.8056515455245972,0.3038491606712341,0.2899218201637268,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143601417541504,0.3135613203048706,0.2212343961000442,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515944242477417,0.2462462484836578,0.2359411269426345,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148611545562744,0.2090176343917846,0.953890323638916,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.40252685546875,285.13934326171875,1.0,0.5131440162658691,0.5786922574043274,0.5786922574043274,1.0,1.0,-2.676304578781128,1.0879755020141602,1.5883289575576782,0.4859007894992828,0.9414393901824952,0.9414393901824952,0.0,129.57254028320312,124.0,35295.3046875,0.0,1680.7161865234375,1.0,281.5572204589844,283.7873840332031,291.695068359375,294.023193359375,293.1499938964844,293.1499938964844,281.25,35506.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799871802330017,1.0,0.0,0.0,3.788867950439453,3.788893222808838,9.578824347045156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.91845703125,0.0,1689.388427734375,1895.4371337890625,0.0,3216.460693359375,0.9360677003860474,1.0,0.0,3.0,1.0,0.0
12217440,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633428335189819,0.5282206535339355,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.8056515455245972,0.3038491606712341,0.2899218201637268,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143601417541504,0.3135613203048706,0.2212343961000442,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515944242477417,0.2462462484836578,0.2359411269426345,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148611545562744,0.2090176343917846,0.953890323638916,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.40252685546875,285.13934326171875,1.0,0.5131440162658691,0.5786922574043274,0.5786922574043274,1.0,1.0,-2.676304578781128,1.0879755020141602,1.5883289575576782,0.4859007894992828,0.9414393901824952,0.9414393901824952,0.0,129.57254028320312,124.0,35295.3046875,0.0,1680.7161865234375,1.0,281.5572204589844,283.7873840332031,291.695068359375,294.023193359375,293.1499938964844,293.1499938964844,281.25,35506.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799871802330017,1.0,0.0,0.0,3.788867950439453,3.788893222808838,9.578824347045156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.91845703125,0.0,1689.388427734375,1895.4371337890625,0.0,3216.460693359375,0.9360677003860474,1.0,0.0,3.0,1.0,0.0
12217500,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6645487546920776,0.5249621272087097,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9913330078125,0.808099627494812,0.3047185242176056,0.2907341718673706,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8158887028694153,0.3134634494781494,0.22116519510746,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7533380389213562,0.2465061545372009,0.2361765503883361,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7159779071807861,0.2087415307760238,0.9525651931762696,284.98974609375,284.95001220703125,298.4134521484375,288.6590270996094,297.8079528808594,297.395263671875,284.9794616699219,1.0,0.5120564699172974,0.5777521133422852,0.5777521133422852,1.0,1.0,-2.671960830688477,1.0849817991256714,1.5869790315628052,0.4837253093719482,0.9402346611022948,0.9402346611022948,0.0,128.3955841064453,124.0,36182.578125,0.0,1669.0986328125,1.0,281.297607421875,283.59478759765625,291.7232971191406,294.1508483886719,293.1499938964844,293.1499938964844,281.25,35654.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875206112861633,1.0,0.0,0.0,3.7947258949279785,3.7947514057159424,9.60846705311269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.9013671875,0.0,1697.537841796875,1895.4371337890625,0.0,3287.012939453125,0.9374522566795348,1.0,0.0,3.0,1.0,0.0
12217560,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9990000128746032,0.6654764413833618,0.5234444737434387,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93572998046875,0.8095628619194031,0.3055269420146942,0.2914770245552063,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8164848685264587,0.3132946193218231,0.2210334986448288,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7542253136634827,0.2467064559459686,0.2363518327474594,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7162775993347168,0.2084172964096069,0.951040744781494,284.9354553222656,284.95001220703125,298.4384155273437,288.6644897460937,297.8123779296875,297.3861389160156,284.93365478515625,1.0,0.511383593082428,0.5772186517715454,0.5772186517715454,1.0,1.0,-2.669248104095459,1.0831341743469238,1.5861139297485352,0.4824422299861908,0.9395434260368348,0.9395434260368348,0.0,127.82682037353516,127.0,36261.19921875,0.0,1662.6141357421875,1.0,281.2571716308594,283.5422058105469,291.7004089355469,294.0823059082031,293.1499938964844,293.1499938964844,280.95001220703125,35779.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899600505828857,1.0,0.0,0.0,3.797798156738281,3.797823429107666,9.624031918065157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.9853515625,0.0,1702.1824951171875,1895.4371337890625,0.0,3309.834228515625,0.9382525086402892,1.0,0.0,3.0,1.0,0.0
12217620,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6664087176322937,0.5232451558113098,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7362365722656,0.8110110759735107,0.307063490152359,0.2929556369781494,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162602782249451,0.3128557205200195,0.2207579165697097,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546575665473938,0.2470190525054931,0.2366797029972076,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156113386154175,0.2076975107192993,0.9479519128799438,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.3635559082031,284.7344970703125,1.0,0.5111021995544434,0.5761516690254211,0.5761516690254211,1.0,1.0,-2.667133092880249,1.0809766054153442,1.5861564874649048,0.4806862771511078,0.935039758682251,0.935039758682251,0.0,127.68742370605467,130.0,37246.42578125,0.0,1658.9532470703125,1.0,280.95709228515625,283.3043518066406,291.7117614746094,294.15216064453125,293.1499938964844,293.1499938964844,280.6499938964844,36048.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001444578170776,1.0,0.0,0.0,3.7967801094055176,3.7968056201934814,9.61887280936935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.498046875,0.0,1703.05615234375,1895.4371337890625,0.0,3404.930908203125,0.93819659948349,1.0,0.0,3.0,1.0,0.0
12217680,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6664087176322937,0.5232451558113098,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7362365722656,0.8110110759735107,0.307063490152359,0.2929556369781494,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162602782249451,0.3128557205200195,0.2207579165697097,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546575665473938,0.2470190525054931,0.2366797029972076,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156113386154175,0.2076975107192993,0.9479519128799438,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.3635559082031,284.7344970703125,1.0,0.5111021995544434,0.5761516690254211,0.5761516690254211,1.0,1.0,-2.667133092880249,1.0809766054153442,1.5861564874649048,0.4806862771511078,0.935039758682251,0.935039758682251,0.0,127.68742370605467,130.0,37246.42578125,0.0,1658.9532470703125,1.0,280.95709228515625,283.3043518066406,291.7117614746094,294.15216064453125,293.1499938964844,293.1499938964844,280.6499938964844,36048.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001444578170776,1.0,0.0,0.0,3.7967801094055176,3.7968056201934814,9.61887280936935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.498046875,0.0,1703.05615234375,1895.4371337890625,0.0,3404.930908203125,0.93819659948349,1.0,0.0,3.0,1.0,0.0
