time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217740,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6659215092658997,0.526038646697998,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5419921875,0.8108493685722351,0.3084628283977508,0.2943401038646698,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144450187683105,0.312252789735794,0.2203922569751739,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535938620567322,0.2471911013126373,0.2369094789028167,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134991884231567,0.206846684217453,0.9444570541381836,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.3343200683594,284.5405578613281,1.0,0.5118356943130493,0.5750847458839417,0.5750847458839417,1.0,1.0,-2.667788505554199,1.0800505876541138,1.587738037109375,0.4795578122138977,0.9279820322990416,0.9279820322990416,0.0,128.5764617919922,133.0,38229.47265625,0.0,1663.942626953125,1.0,280.6571350097656,283.07293701171875,291.7233581542969,294.2237548828125,293.1499938964844,293.1499938964844,280.3500061035156,36320.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105343818664552,1.0,0.0,0.0,3.78569221496582,3.785717725753784,9.562774039295618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.3701171875,0.0,1691.9229736328125,1895.4371337890625,0.0,3501.562255859375,0.9358804225921632,1.0,0.0,3.0,1.0,0.0
12217800,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6659215092658997,0.526038646697998,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5419921875,0.8108493685722351,0.3084628283977508,0.2943401038646698,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144450187683105,0.312252789735794,0.2203922569751739,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535938620567322,0.2471911013126373,0.2369094789028167,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134991884231567,0.206846684217453,0.9444570541381836,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.3343200683594,284.5405578613281,1.0,0.5118356943130493,0.5750847458839417,0.5750847458839417,1.0,1.0,-2.667788505554199,1.0800505876541138,1.587738037109375,0.4795578122138977,0.9279820322990416,0.9279820322990416,0.0,128.5764617919922,133.0,38229.47265625,0.0,1663.942626953125,1.0,280.6571350097656,283.07293701171875,291.7233581542969,294.2237548828125,293.1499938964844,293.1499938964844,280.3500061035156,36320.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105343818664552,1.0,0.0,0.0,3.78569221496582,3.785717725753784,9.562774039295618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.3701171875,0.0,1691.9229736328125,1895.4371337890625,0.0,3501.562255859375,0.9358804225921632,1.0,0.0,3.0,1.0,0.0
12217860,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640300750732422,0.5309222340583801,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3534851074219,0.8095507025718689,0.309734433889389,0.2956275343894958,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114816546440125,0.3115045726299286,0.2199413329362869,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514848113059998,0.2472338378429412,0.2370403558015823,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102843523025513,0.2058703899383545,0.9405117630958556,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.513237714767456,0.5739316344261169,0.5739316344261169,1.0,1.0,-2.670077323913574,1.079748272895813,1.5903291702270508,0.4786977767944336,0.9184492826461792,0.9184492826461792,0.0,130.1843719482422,136.0,39204.21484375,0.0,1674.5557861328125,1.0,280.35723876953125,282.8483581542969,291.7337341308594,294.2940673828125,293.1499938964844,293.1499938964844,280.04998779296875,36603.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208494424819946,1.0,0.0,0.0,3.764139175415039,3.764164447784424,9.4541968564954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.662109375,0.0,1668.5533447265625,1895.4371337890625,0.0,3596.995361328125,0.9312256574630736,1.0,0.0,3.0,1.0,0.0
12217920,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640300750732422,0.5309222340583801,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3534851074219,0.8095507025718689,0.309734433889389,0.2956275343894958,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114816546440125,0.3115045726299286,0.2199413329362869,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514848113059998,0.2472338378429412,0.2370403558015823,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102843523025513,0.2058703899383545,0.9405117630958556,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.513237714767456,0.5739316344261169,0.5739316344261169,1.0,1.0,-2.670077323913574,1.079748272895813,1.5903291702270508,0.4786977767944336,0.9184492826461792,0.9184492826461792,0.0,130.1843719482422,136.0,39204.21484375,0.0,1674.5557861328125,1.0,280.35723876953125,282.8483581542969,291.7337341308594,294.2940673828125,293.1499938964844,293.1499938964844,280.04998779296875,36603.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208494424819946,1.0,0.0,0.0,3.764139175415039,3.764164447784424,9.4541968564954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.662109375,0.0,1668.5533447265625,1895.4371337890625,0.0,3596.995361328125,0.9312256574630736,1.0,0.0,3.0,1.0,0.0
12217980,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607394218444824,0.5372222661972046,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1722717285156,0.8074626326560974,0.3108956813812256,0.2968244552612304,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076860904693604,0.3106339871883392,0.2194143831729889,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486893534660339,0.2471643239259719,0.2370790392160415,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062240242958069,0.2047901153564453,0.9361577033996582,284.1721496582031,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150688290596008,0.5727785229682922,0.5727785229682922,1.0,1.0,-2.673266649246216,1.0798331499099731,1.593433499336243,0.4780289828777313,0.9065496921539308,0.9065496921539308,0.0,132.28887939453125,124.0,40190.7734375,0.0,1688.7509765625,1.0,280.0574645996094,282.633056640625,291.7433776855469,294.36383056640625,293.1499938964844,293.1499938964844,279.75,36902.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309250116348268,1.0,0.0,0.0,3.731462001800537,3.731487035751343,9.290761795455182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.943359375,0.0,1632.608154296875,1895.4371337890625,0.0,3689.6171875,0.9240975975990297,1.0,0.0,3.0,1.0,0.0
12218040,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607394218444824,0.5372222661972046,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1722717285156,0.8074626326560974,0.3108956813812256,0.2968244552612304,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076860904693604,0.3106339871883392,0.2194143831729889,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486893534660339,0.2471643239259719,0.2370790392160415,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062240242958069,0.2047901153564453,0.9361577033996582,284.1721496582031,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150688290596008,0.5727785229682922,0.5727785229682922,1.0,1.0,-2.673266649246216,1.0798331499099731,1.593433499336243,0.4780289828777313,0.9065496921539308,0.9065496921539308,0.0,132.28887939453125,124.0,40190.7734375,0.0,1688.7509765625,1.0,280.0574645996094,282.633056640625,291.7433776855469,294.36383056640625,293.1499938964844,293.1499938964844,279.75,36902.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309250116348268,1.0,0.0,0.0,3.731462001800537,3.731487035751343,9.290761795455182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.943359375,0.0,1632.608154296875,1895.4371337890625,0.0,3689.6171875,0.9240975975990297,1.0,0.0,3.0,1.0,0.0
12218100,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335998535156,0.9990000128746032,0.6588186025619507,0.5361560583114624,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0365295410156,0.8084878325462341,0.3114432394504547,0.2973614335060119,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0365295410156,0.8078440427780151,0.3101647496223449,0.2191067636013031,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.7491146326065063,0.247093379497528,0.2370296567678451,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399780273437,0.7060588598251343,0.2042306810617447,0.9336785674095154,284.0351867675781,284.95001220703125,298.6473999023437,288.712158203125,297.8131103515625,297.2499084472656,284.025634765625,1.0,0.5139179229736328,0.5722019672393799,0.5722019672393799,1.0,1.0,-2.6692378520965576,1.077333688735962,1.5919042825698853,0.4765951931476593,0.8991395831108093,0.8991395831108093,0.0,131.81573486328125,124.0,41105.203125,0.0,1680.76953125,1.0,279.79937744140625,282.4640808105469,291.7735290527344,294.500732421875,293.1499938964844,293.1499938964844,279.75,37076.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383007884025574,1.0,0.0,0.0,3.710854768753052,3.7108795642852783,9.188427725348448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.732421875,0.0,1610.1173095703125,1895.4371337890625,0.0,3756.983154296875,0.9195613861083984,1.0,0.0,3.0,1.0,0.0
12218160,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.9990000128746032,0.6573020815849304,0.5324450731277466,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.988037109375,0.8107150793075562,0.3119311332702636,0.2977739870548248,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.809210479259491,0.3096269369125366,0.2186976224184036,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.7506181597709656,0.246968001127243,0.2368678599596023,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.7070145010948181,0.2036372423171997,0.9307906627655028,283.9878845214844,284.95001220703125,298.6687316894531,288.71734619140625,297.81396484375,297.2378234863281,283.98663330078125,1.0,0.5117963552474976,0.5716034770011902,0.5716034770011902,1.0,1.0,-2.661123991012573,1.0729997158050537,1.58812415599823,0.4741280972957611,0.8922030329704285,0.8922030329704285,0.0,130.35865783691406,127.0,41091.67578125,0.0,1662.4852294921875,1.0,279.7576599121094,282.4235534667969,291.7532958984375,294.4334716796875,293.1499938964844,293.1499938964844,280.04998779296875,37235.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408859014511108,1.0,0.0,0.0,3.686530351638794,3.6865549087524414,9.068363624464836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.642578125,0.0,1583.528564453125,1895.4371337890625,0.0,3780.4970703125,0.914264440536499,1.0,0.0,3.0,1.0,0.0
12218220,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580996513366699,0.5296270251274109,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1815185546875,0.8135126233100891,0.314035564661026,0.2993586361408233,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104147911071777,0.309857428073883,0.2185237854719162,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522058486938477,0.2476411759853363,0.2371675670146942,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075042128562927,0.2032667100429535,0.9276919960975648,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.8281555175781,297.2349548339844,284.18438720703125,1.0,0.5107318162918091,0.570406436920166,0.570406436920166,1.0,1.0,-2.656050443649292,1.0693576335906982,1.5866929292678833,0.4713548421859741,0.8834739327430725,0.8834739327430725,0.0,129.2821502685547,130.0,39865.57421875,0.0,1650.3724365234375,1.0,280.0422668457031,282.654541015625,291.66876220703125,294.2052307128906,293.1499938964844,293.1499938964844,280.3500061035156,37186.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247000813484192,1.0,0.0,0.0,3.641393184661865,3.6414172649383545,8.847660524224921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.169921875,0.0,1532.4677734375,1895.4371337890625,0.0,3632.468994140625,0.9041887521743774,1.0,0.0,3.0,1.0,0.0
12218280,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580996513366699,0.5296270251274109,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1815185546875,0.8135126233100891,0.314035564661026,0.2993586361408233,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104147911071777,0.309857428073883,0.2185237854719162,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522058486938477,0.2476411759853363,0.2371675670146942,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075042128562927,0.2032667100429535,0.9276919960975648,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.8281555175781,297.2349548339844,284.18438720703125,1.0,0.5107318162918091,0.570406436920166,0.570406436920166,1.0,1.0,-2.656050443649292,1.0693576335906982,1.5866929292678833,0.4713548421859741,0.8834739327430725,0.8834739327430725,0.0,129.2821502685547,130.0,39865.57421875,0.0,1650.3724365234375,1.0,280.0422668457031,282.654541015625,291.66876220703125,294.2052307128906,293.1499938964844,293.1499938964844,280.3500061035156,37186.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247000813484192,1.0,0.0,0.0,3.641393184661865,3.6414172649383545,8.847660524224921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.169921875,0.0,1532.4677734375,1895.4371337890625,0.0,3632.468994140625,0.9041887521743774,1.0,0.0,3.0,1.0,0.0
12218340,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3990478515625,0.9990000128746032,0.6617581844329834,0.527892529964447,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3982849121094,0.8167717456817627,0.3172425627708435,0.3021390736103058,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39825439453125,0.8122840523719788,0.3113253116607666,0.2193523347377777,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3978271484375,0.7543521523475647,0.249262049794197,0.2384839504957199,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3973083496094,0.7086789011955261,0.2037843614816665,0.9290413856506348,284.39862060546875,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486267089844,284.4013977050781,1.0,0.5112796425819397,0.5692093968391418,0.5692093968391418,1.0,1.0,-2.6614983081817627,1.0703818798065186,1.591116428375244,0.4710265398025512,0.8778602480888367,0.8778602480888367,0.0,128.9220428466797,133.0,38856.98046875,0.0,1656.5321044921875,1.0,280.3414306640625,282.9139709472656,291.664794921875,294.1157531738281,293.1499938964844,293.1499938964844,280.6499938964844,36993.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906447172164917,1.0,0.0,0.0,3.603484153747559,3.6035079956054688,8.664401320856996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.17724609375,0.0,1489.36767578125,1895.4371337890625,0.0,3463.603271484375,0.895611584186554,1.0,0.0,3.0,1.0,0.0
12218400,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3990478515625,0.9990000128746032,0.6617581844329834,0.527892529964447,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3982849121094,0.8167717456817627,0.3172425627708435,0.3021390736103058,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39825439453125,0.8122840523719788,0.3113253116607666,0.2193523347377777,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3978271484375,0.7543521523475647,0.249262049794197,0.2384839504957199,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3973083496094,0.7086789011955261,0.2037843614816665,0.9290413856506348,284.39862060546875,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486267089844,284.4013977050781,1.0,0.5112796425819397,0.5692093968391418,0.5692093968391418,1.0,1.0,-2.6614983081817627,1.0703818798065186,1.591116428375244,0.4710265398025512,0.8778602480888367,0.8778602480888367,0.0,128.9220428466797,133.0,38856.98046875,0.0,1656.5321044921875,1.0,280.3414306640625,282.9139709472656,291.664794921875,294.1157531738281,293.1499938964844,293.1499938964844,280.6499938964844,36993.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906447172164917,1.0,0.0,0.0,3.603484153747559,3.6035079956054688,8.664401320856996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.17724609375,0.0,1489.36767578125,1895.4371337890625,0.0,3463.603271484375,0.895611584186554,1.0,0.0,3.0,1.0,0.0
12218460,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667574644088745,0.5274728536605835,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6157531738281,0.8199054002761841,0.3210425078868866,0.3055898249149322,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141087293624878,0.3134121000766754,0.2207085937261581,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565084099769592,0.2514099180698395,0.2403957694768905,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.7099538445472717,0.2048147320747375,0.9331342577934264,284.6160583496094,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6188659667969,1.0,0.5131447911262512,0.5681682229042053,0.5681682229042053,1.0,1.0,-2.673980474472046,1.0747014284133911,1.5992789268493652,0.4724546074867248,0.8751480579376221,0.8751480579376221,0.0,129.22271728515625,136.0,37935.60546875,0.0,1675.837890625,1.0,280.6412353515625,283.17242431640625,291.6853942871094,294.07452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914815783500671,1.0,0.0,0.0,3.5755131244659424,3.575536727905273,8.530413424523431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.84130859375,0.0,1457.1763916015625,1895.4371337890625,0.0,3324.060546875,0.889193058013916,1.0,0.0,3.0,1.0,0.0
12218520,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667574644088745,0.5274728536605835,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6157531738281,0.8199054002761841,0.3210425078868866,0.3055898249149322,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141087293624878,0.3134121000766754,0.2207085937261581,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565084099769592,0.2514099180698395,0.2403957694768905,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.7099538445472717,0.2048147320747375,0.9331342577934264,284.6160583496094,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6188659667969,1.0,0.5131447911262512,0.5681682229042053,0.5681682229042053,1.0,1.0,-2.673980474472046,1.0747014284133911,1.5992789268493652,0.4724546074867248,0.8751480579376221,0.8751480579376221,0.0,129.22271728515625,136.0,37935.60546875,0.0,1675.837890625,1.0,280.6412353515625,283.17242431640625,291.6853942871094,294.07452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914815783500671,1.0,0.0,0.0,3.5755131244659424,3.575536727905273,8.530413424523431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.84130859375,0.0,1457.1763916015625,1895.4371337890625,0.0,3324.060546875,0.889193058013916,1.0,0.0,3.0,1.0,0.0
12218580,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.6721823811531067,0.5284397602081299,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8310241699219,0.8226501941680908,0.3252044022083282,0.3094404935836792,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155696392059326,0.3158494234085083,0.222356915473938,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583790421485901,0.2538747787475586,0.2426631897687912,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109980583190918,0.2061604559421539,0.9388763904571532,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160247683525085,0.5671270489692688,0.5671270489692688,1.0,1.0,-2.691370964050293,1.0811904668807983,1.6101806163787842,0.4749790132045746,0.8752883672714233,0.8752883672714233,0.0,130.1335906982422,139.0,37083.11328125,0.0,1705.2486572265625,1.0,280.9410095214844,283.4267272949219,291.701904296875,294.03961181640625,293.1499938964844,293.1499938964844,281.25,36412.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795909285545349,1.0,0.0,0.0,3.559192180633545,3.559215545654297,8.452714155282592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.76123046875,0.0,1437.4757080078125,1895.4371337890625,0.0,3212.746826171875,0.8853334188461304,1.0,0.0,3.0,1.0,0.0
12218640,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.6721823811531067,0.5284397602081299,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8310241699219,0.8226501941680908,0.3252044022083282,0.3094404935836792,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155696392059326,0.3158494234085083,0.222356915473938,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583790421485901,0.2538747787475586,0.2426631897687912,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109980583190918,0.2061604559421539,0.9388763904571532,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160247683525085,0.5671270489692688,0.5671270489692688,1.0,1.0,-2.691370964050293,1.0811904668807983,1.6101806163787842,0.4749790132045746,0.8752883672714233,0.8752883672714233,0.0,130.1335906982422,139.0,37083.11328125,0.0,1705.2486572265625,1.0,280.9410095214844,283.4267272949219,291.701904296875,294.03961181640625,293.1499938964844,293.1499938964844,281.25,36412.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795909285545349,1.0,0.0,0.0,3.559192180633545,3.559215545654297,8.452714155282592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.76123046875,0.0,1437.4757080078125,1895.4371337890625,0.0,3212.746826171875,0.8853334188461304,1.0,0.0,3.0,1.0,0.0
12218700,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6748055219650269,0.5294244289398193,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.980224609375,0.8238292932510376,0.3273721933364868,0.3114457428455353,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8161059021949768,0.3171440958976745,0.2232320010662078,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7591482996940613,0.2551800906658172,0.2438681125640869,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.711388349533081,0.2069197297096252,0.9421507120132446,284.9814453125,284.95001220703125,298.8248291015625,288.7469787597656,297.91729736328125,297.30889892578125,284.99224853515625,1.0,0.5177644491195679,0.5666064620018005,0.5666064620018005,1.0,1.0,-2.7013967037200928,1.085017204284668,1.6163793802261353,0.476534366607666,0.8769446611404419,0.8769446611404419,0.0,130.79547119140625,139.0,36293.6875,0.0,1722.9844970703125,1.0,281.1961364746094,283.6151733398437,291.6808166503906,293.924072265625,293.1499938964844,293.1499938964844,281.25,36234.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720107078552246,1.0,0.0,0.0,3.555464029312134,3.555487155914306,8.435014819951903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.64599609375,0.0,1432.221435546875,1895.4371337890625,0.0,3141.671142578125,0.8844116926193237,1.0,0.0,3.0,1.0,0.0
12218760,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.677443265914917,0.5305206775665283,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0440979003906,0.8250410556793213,0.3296279907226562,0.3135687410831451,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8166863918304443,0.3185258209705353,0.2241960167884826,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7599586844444275,0.2565574049949646,0.2451678663492202,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7118364572525024,0.2077539265155792,0.945866048336029,285.0444030761719,284.95001220703125,298.83477783203125,288.7450561523437,297.9288024902344,297.3218994140625,285.0470886230469,1.0,0.5196816325187683,0.5658188462257385,0.5658188462257385,1.0,1.0,-2.7124485969543457,1.0889854431152344,1.623463153839111,0.4780014753341675,0.8782532215118408,0.8782532215118408,0.0,131.53077697753906,142.0,36295.484375,0.0,1742.69775390625,1.0,281.24090576171875,283.676513671875,291.70849609375,293.9994812011719,293.1499938964844,293.1499938964844,281.54998779296875,36079.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695491552352905,1.0,0.0,0.0,3.555331230163574,3.555354356765747,8.434384426436736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.9267578125,0.0,1430.953369140625,1895.4371337890625,0.0,3118.581787109375,0.884230375289917,1.0,0.0,3.0,1.0,0.0
12218820,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6826245784759521,0.5334081053733826,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26446533203125,0.8272005915641785,0.334300696849823,0.3179391026496887,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175836801528931,0.3214324712753296,0.2261998057365417,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613437175750732,0.259436696767807,0.2478682845830917,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125498056411743,0.2095554620027542,0.9538601636886596,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.3464660644531,285.2673645019531,1.0,0.523935854434967,0.5642436742782593,0.5642436742782593,1.0,1.0,-2.7364275455474854,1.0976762771606443,1.6387512683868408,0.4812814891338348,0.8842172026634216,0.8842172026634216,0.0,133.29566955566406,145.0,35733.0546875,0.0,1786.746826171875,1.0,281.5409545898437,283.9327697753906,291.7100524902344,293.9648742675781,293.1499938964844,293.1499938964844,281.8500061035156,35733.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611041903495789,1.0,0.0,0.0,3.564399003982544,3.564422130584717,8.477462642986211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.9765625,0.0,1438.056396484375,1895.4371337890625,0.0,3039.361572265625,0.8859996199607849,1.0,0.0,3.0,1.0,0.0
12218880,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6826245784759521,0.5334081053733826,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26446533203125,0.8272005915641785,0.334300696849823,0.3179391026496887,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175836801528931,0.3214324712753296,0.2261998057365417,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613437175750732,0.259436696767807,0.2478682845830917,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125498056411743,0.2095554620027542,0.9538601636886596,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.3464660644531,285.2673645019531,1.0,0.523935854434967,0.5642436742782593,0.5642436742782593,1.0,1.0,-2.7364275455474854,1.0976762771606443,1.6387512683868408,0.4812814891338348,0.8842172026634216,0.8842172026634216,0.0,133.29566955566406,145.0,35733.0546875,0.0,1786.746826171875,1.0,281.5409545898437,283.9327697753906,291.7100524902344,293.9648742675781,293.1499938964844,293.1499938964844,281.8500061035156,35733.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611041903495789,1.0,0.0,0.0,3.564399003982544,3.564422130584717,8.477462642986211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.9765625,0.0,1438.056396484375,1895.4371337890625,0.0,3039.361572265625,0.8859996199607849,1.0,0.0,3.0,1.0,0.0
12218940,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6878082752227783,0.5368461012840271,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48126220703125,0.829241156578064,0.3391982614994049,0.3225368559360504,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183730840682983,0.3245335817337036,0.2283552587032318,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626333832740784,0.2624886035919189,0.2507466077804565,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132190465927124,0.2115334272384643,0.96271950006485,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286561250686646,0.56266850233078,0.56266850233078,1.0,1.0,-2.7627785205841064,1.1073683500289917,1.6554101705551147,0.4850414395332336,0.8930513858795166,0.8930513858795166,0.0,135.33456420898438,148.0,35202.21875,0.0,1836.4112548828125,1.0,281.841064453125,284.1834411621094,291.70635986328125,293.9297790527344,293.1499938964844,293.1499938964844,282.1499938964844,35398.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542385101318359,1.0,0.0,0.0,3.586047649383545,3.5860707759857178,8.580752819398185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.48779296875,0.0,1458.755615234375,1895.4371337890625,0.0,2974.984375,0.890587568283081,1.0,0.0,3.0,1.0,0.0
12219000,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6878082752227783,0.5368461012840271,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48126220703125,0.829241156578064,0.3391982614994049,0.3225368559360504,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183730840682983,0.3245335817337036,0.2283552587032318,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626333832740784,0.2624886035919189,0.2507466077804565,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132190465927124,0.2115334272384643,0.96271950006485,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286561250686646,0.56266850233078,0.56266850233078,1.0,1.0,-2.7627785205841064,1.1073683500289917,1.6554101705551147,0.4850414395332336,0.8930513858795166,0.8930513858795166,0.0,135.33456420898438,148.0,35202.21875,0.0,1836.4112548828125,1.0,281.841064453125,284.1834411621094,291.70635986328125,293.9297790527344,293.1499938964844,293.1499938964844,282.1499938964844,35398.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542385101318359,1.0,0.0,0.0,3.586047649383545,3.5860707759857178,8.580752819398185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.48779296875,0.0,1458.755615234375,1895.4371337890625,0.0,2974.984375,0.890587568283081,1.0,0.0,3.0,1.0,0.0
12219060,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930340528488159,0.5406842827796936,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943054199219,0.8312080502510071,0.3442909121513366,0.3273285329341888,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.819081723690033,0.3277816772460937,0.2306213527917862,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638652920722961,0.265685498714447,0.253771960735321,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138723731040955,0.2136582136154174,0.972290337085724,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916320800781,285.69677734375,1.0,0.5337387919425964,0.5608049035072327,0.5608049035072327,1.0,1.0,-2.7910091876983643,1.1174747943878174,1.6735345125198364,0.4888029396533966,0.9047045707702636,0.9047045707702636,0.0,137.58688354492188,151.0,34690.94921875,0.0,1890.8792724609373,1.0,282.1413269042969,284.4287414550781,291.6957702636719,293.8893127441406,293.1499938964844,293.1499938964844,281.8500061035156,35089.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482471108436584,1.0,0.0,0.0,3.6192920207977295,3.619315624237061,8.740586281419382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.0810546875,0.0,1492.51611328125,1895.4371337890625,0.0,2918.85546875,0.8977971076965332,1.0,0.0,3.0,1.0,0.0
12219120,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930340528488159,0.5406842827796936,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943054199219,0.8312080502510071,0.3442909121513366,0.3273285329341888,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.819081723690033,0.3277816772460937,0.2306213527917862,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638652920722961,0.265685498714447,0.253771960735321,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138723731040955,0.2136582136154174,0.972290337085724,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916320800781,285.69677734375,1.0,0.5337387919425964,0.5608049035072327,0.5608049035072327,1.0,1.0,-2.7910091876983643,1.1174747943878174,1.6735345125198364,0.4888029396533966,0.9047045707702636,0.9047045707702636,0.0,137.58688354492188,151.0,34690.94921875,0.0,1890.8792724609373,1.0,282.1413269042969,284.4287414550781,291.6957702636719,293.8893127441406,293.1499938964844,293.1499938964844,281.8500061035156,35089.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482471108436584,1.0,0.0,0.0,3.6192920207977295,3.619315624237061,8.740586281419382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.0810546875,0.0,1492.51611328125,1895.4371337890625,0.0,2918.85546875,0.8977971076965332,1.0,0.0,3.0,1.0,0.0
12219180,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6952127814292908,0.546493411064148,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5254211425781,0.8317433595657349,0.3482769429683685,0.331530898809433,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182640075683594,0.3297481536865234,0.2323605865240097,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636867761611938,0.2679745554924011,0.2563179433345794,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132232785224915,0.2150210440158844,0.9800374507904052,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389379262924194,0.5589412450790405,0.5589412450790405,1.0,1.0,-2.817507743835449,1.126723051071167,1.690784573554993,0.4921858608722687,0.9110146164894104,0.9110146164894104,0.0,140.43629455566406,154.0,35862.70703125,0.0,1946.427978515625,1.0,281.8579406738281,284.2084045410156,291.7797241210937,294.1185302734375,293.1499938964844,293.1499938964844,281.54998779296875,35161.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705794811248779,1.0,0.0,0.0,3.651312112808228,3.6513359546661377,8.895926271179633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.4462890625,0.0,1528.354736328125,1895.4371337890625,0.0,3128.24658203125,0.9049831628799438,1.0,0.0,3.0,1.0,0.0
12219240,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6952127814292908,0.546493411064148,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5254211425781,0.8317433595657349,0.3482769429683685,0.331530898809433,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182640075683594,0.3297481536865234,0.2323605865240097,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636867761611938,0.2679745554924011,0.2563179433345794,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132232785224915,0.2150210440158844,0.9800374507904052,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389379262924194,0.5589412450790405,0.5589412450790405,1.0,1.0,-2.817507743835449,1.126723051071167,1.690784573554993,0.4921858608722687,0.9110146164894104,0.9110146164894104,0.0,140.43629455566406,154.0,35862.70703125,0.0,1946.427978515625,1.0,281.8579406738281,284.2084045410156,291.7797241210937,294.1185302734375,293.1499938964844,293.1499938964844,281.54998779296875,35161.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705794811248779,1.0,0.0,0.0,3.651312112808228,3.6513359546661377,8.895926271179633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.4462890625,0.0,1528.354736328125,1895.4371337890625,0.0,3128.24658203125,0.9049831628799438,1.0,0.0,3.0,1.0,0.0
12219300,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6949492692947388,0.5505424737930298,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3822326660156,0.8311039209365845,0.3497881293296814,0.3331624567508697,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.8168888092041016,0.3301970362663269,0.2328391522169113,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626789808273315,0.2686985731124878,0.2571902573108673,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.711991548538208,0.2153120934963226,0.982199251651764,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,297.9681091308594,297.3734436035156,285.3721008300781,1.0,0.5414345264434814,0.5580094456672668,0.5580094456672668,1.0,1.0,-2.828559398651123,1.1303530931472778,1.6982064247131348,0.4933738708496094,0.91250342130661,0.91250342130661,0.0,142.1636199951172,154.0,36787.60546875,0.0,1972.4730224609373,1.0,281.6010131835937,284.0193786621094,291.8056030273437,294.2669677734375,293.1499938964844,293.1499938964844,281.54998779296875,35257.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848605155944824,1.0,0.0,0.0,3.6649868488311768,3.665010929107666,8.962684887592332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.85205078125,0.0,1544.330078125,1895.4371337890625,0.0,3262.1123046875,0.9080740213394164,1.0,0.0,3.0,1.0,0.0
12219360,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9990000128746032,0.6939195394515991,0.5552288889884949,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307189941406,0.8299442529678345,0.3510496020317077,0.3344924747943878,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8149509429931641,0.3303772509098053,0.2330740392208099,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.7611396312713623,0.2691937088966369,0.2577985823154449,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7101883292198181,0.2153769135475158,0.9831822514533995,285.3305969238281,284.95001220703125,298.8602294921875,288.6712951660156,297.9559631347656,297.3557434082031,285.32928466796875,1.0,0.5438153147697449,0.5569975972175598,0.5569975972175598,1.0,1.0,-2.837987899780273,1.1331517696380615,1.704836130142212,0.4940938055515289,0.9144848585128784,0.9144848585128784,0.0,144.051513671875,157.0,36976.79296875,0.0,1996.84423828125,1.0,281.5580139160156,283.96502685546875,291.7645874023437,294.19586181640625,293.1499938964844,293.1499938964844,281.25,35344.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930307030677795,1.0,0.0,0.0,3.67636513710022,3.676389217376709,9.018422701956296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.64306640625,0.0,1557.759033203125,1895.4371337890625,0.0,3338.538818359375,0.9107130765914916,1.0,0.0,3.0,1.0,0.0
12219420,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6901217103004456,0.5652100443840027,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.134521484375,0.8270715475082397,0.3531401455402374,0.336725503206253,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104124665260315,0.3302649259567261,0.2332032918930053,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574716210365295,0.2697663605213165,0.2586004734039306,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057627439498901,0.2150779515504837,0.9831013679504396,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482372045516968,0.554973840713501,0.554973840713501,1.0,1.0,-2.853693962097168,1.1373051404953003,1.716388702392578,0.4947791993618011,0.915314257144928,0.915314257144928,0.0,147.9550018310547,145.0,38039.421875,0.0,2041.4647216796875,1.0,281.2579650878906,283.7225952148437,291.7198791503906,294.21978759765625,293.1499938964844,293.1499938964844,280.95001220703125,35572.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910471498966217,1.0,0.0,0.0,3.692931652069092,3.69295597076416,9.099883300223156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.998046875,0.0,1578.2257080078125,1895.4371337890625,0.0,3500.979248046875,0.9145777821540833,1.0,0.0,3.0,1.0,0.0
12219480,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6901217103004456,0.5652100443840027,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.134521484375,0.8270715475082397,0.3531401455402374,0.336725503206253,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104124665260315,0.3302649259567261,0.2332032918930053,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574716210365295,0.2697663605213165,0.2586004734039306,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057627439498901,0.2150779515504837,0.9831013679504396,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482372045516968,0.554973840713501,0.554973840713501,1.0,1.0,-2.853693962097168,1.1373051404953003,1.716388702392578,0.4947791993618011,0.915314257144928,0.915314257144928,0.0,147.9550018310547,145.0,38039.421875,0.0,2041.4647216796875,1.0,281.2579650878906,283.7225952148437,291.7198791503906,294.21978759765625,293.1499938964844,293.1499938964844,280.95001220703125,35572.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910471498966217,1.0,0.0,0.0,3.692931652069092,3.69295597076416,9.099883300223156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.998046875,0.0,1578.2257080078125,1895.4371337890625,0.0,3500.979248046875,0.9145777821540833,1.0,0.0,3.0,1.0,0.0
12219540,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6854187250137329,0.5635976791381836,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9402160644531,0.8290594816207886,0.3548187911510467,0.3383703827857971,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107925057411194,0.3297129273414612,0.2328708618879318,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583907246589661,0.2699297070503235,0.2588200867176056,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.705774188041687,0.2144027650356292,0.9803418517112732,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469231605529785,0.5529500842094421,0.5529500842094421,1.0,1.0,-2.850306272506714,1.132991909980774,1.7173144817352295,0.4915243983268738,0.9135964512825012,0.9135964512825012,0.0,147.3025665283203,133.0,39082.54296875,0.0,2032.721923828125,1.0,280.9578552246094,283.4856262207031,291.6789855957031,294.2433776855469,293.1499938964844,293.1499938964844,280.6499938964844,35822.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247751832008362,1.0,0.0,0.0,3.700295209884644,3.700319766998291,9.136209655480344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.02099609375,0.0,1588.4998779296875,1895.4371337890625,0.0,3633.159912109375,0.9163936376571656,1.0,0.0,3.0,1.0,0.0
