time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219600,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6854187250137329,0.5635976791381836,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9402160644531,0.8290594816207886,0.3548187911510467,0.3383703827857971,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107925057411194,0.3297129273414612,0.2328708618879318,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583907246589661,0.2699297070503235,0.2588200867176056,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.705774188041687,0.2144027650356292,0.9803418517112732,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469231605529785,0.5529500842094421,0.5529500842094421,1.0,1.0,-2.850306272506714,1.132991909980774,1.7173144817352295,0.4915243983268738,0.9135964512825012,0.9135964512825012,0.0,147.3025665283203,133.0,39082.54296875,0.0,2032.721923828125,1.0,280.9578552246094,283.4856262207031,291.6789855957031,294.2433776855469,293.1499938964844,293.1499938964844,280.6499938964844,35822.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247751832008362,1.0,0.0,0.0,3.700295209884644,3.700319766998291,9.136209655480344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.02099609375,0.0,1588.4998779296875,1895.4371337890625,0.0,3633.159912109375,0.9163936376571656,1.0,0.0,3.0,1.0,0.0
12219660,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6827064156532288,0.5530587434768677,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.73321533203125,0.8348894715309143,0.3562011122703552,0.3396029770374298,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150257468223572,0.3288630843162536,0.2322297543287277,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629427909851074,0.269811064004898,0.2586356401443481,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.709291934967041,0.2134566456079483,0.9757549166679382,284.7330017089844,284.95001220703125,298.8282165527344,288.59234619140625,297.8837890625,297.2642517089844,284.7305908203125,1.0,0.5418605804443359,0.5513026714324951,0.5513026714324951,1.0,1.0,-2.832627773284912,1.1229182481765747,1.709709405899048,0.4855372011661529,0.9090268015861512,0.9090268015861512,0.0,143.16026306152344,136.0,39913.65625,0.0,1983.8626708984373,1.0,280.6578369140625,283.2417907714844,291.63995361328125,294.25836181640625,293.1499938964844,293.1499938964844,280.3500061035156,36102.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370149970054626,1.0,0.0,0.0,3.697345018386841,3.697369575500488,9.121646940002393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.64990234375,0.0,1587.2567138671875,1895.4371337890625,0.0,3745.268310546875,0.915917992591858,1.0,0.0,3.0,1.0,0.0
12219720,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6827064156532288,0.5530587434768677,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.73321533203125,0.8348894715309143,0.3562011122703552,0.3396029770374298,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150257468223572,0.3288630843162536,0.2322297543287277,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629427909851074,0.269811064004898,0.2586356401443481,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.709291934967041,0.2134566456079483,0.9757549166679382,284.7330017089844,284.95001220703125,298.8282165527344,288.59234619140625,297.8837890625,297.2642517089844,284.7305908203125,1.0,0.5418605804443359,0.5513026714324951,0.5513026714324951,1.0,1.0,-2.832627773284912,1.1229182481765747,1.709709405899048,0.4855372011661529,0.9090268015861512,0.9090268015861512,0.0,143.16026306152344,136.0,39913.65625,0.0,1983.8626708984373,1.0,280.6578369140625,283.2417907714844,291.63995361328125,294.25836181640625,293.1499938964844,293.1499938964844,280.3500061035156,36102.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370149970054626,1.0,0.0,0.0,3.697345018386841,3.697369575500488,9.121646940002393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.64990234375,0.0,1587.2567138671875,1895.4371337890625,0.0,3745.268310546875,0.915917992591858,1.0,0.0,3.0,1.0,0.0
12219780,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810617446899414,0.5484222769737244,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5280456542969,0.8379300832748413,0.3573720753192901,0.3406901359558105,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163750767707825,0.327803760766983,0.2314826697111129,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52838134765625,0.7647725343704224,0.2695010006427765,0.258324921131134,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100669741630554,0.2123414725065231,0.9706451296806335,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394371747970581,0.5496553182601929,0.5496553182601929,1.0,1.0,-2.820934534072876,1.115518569946289,1.7054160833358765,0.4805735349655151,0.9017077684402466,0.9017077684402466,0.0,141.20338439941406,139.0,40727.1328125,0.0,1955.635986328125,1.0,280.35791015625,283.0038146972656,291.6015014648437,294.2679138183594,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474391341209412,1.0,0.0,0.0,3.683098077774048,3.683122396469116,9.051485676536686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.59033203125,0.0,1573.3656005859375,1895.4371337890625,0.0,3839.862548828125,0.9129332304000854,1.0,0.0,3.0,1.0,0.0
12219840,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810617446899414,0.5484222769737244,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5280456542969,0.8379300832748413,0.3573720753192901,0.3406901359558105,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163750767707825,0.327803760766983,0.2314826697111129,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52838134765625,0.7647725343704224,0.2695010006427765,0.258324921131134,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100669741630554,0.2123414725065231,0.9706451296806335,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394371747970581,0.5496553182601929,0.5496553182601929,1.0,1.0,-2.820934534072876,1.115518569946289,1.7054160833358765,0.4805735349655151,0.9017077684402466,0.9017077684402466,0.0,141.20338439941406,139.0,40727.1328125,0.0,1955.635986328125,1.0,280.35791015625,283.0038146972656,291.6015014648437,294.2679138183594,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474391341209412,1.0,0.0,0.0,3.683098077774048,3.683122396469116,9.051485676536686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.59033203125,0.0,1573.3656005859375,1895.4371337890625,0.0,3839.862548828125,0.9129332304000854,1.0,0.0,3.0,1.0,0.0
12219900,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.6797865629196167,0.5479500889778137,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3838806152344,0.8385729193687439,0.3579093515872955,0.3412292599678039,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843688964844,0.8161786198616028,0.3272284567356109,0.2311081141233444,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.7648305892944336,0.2692989706993103,0.2581614255905151,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.709627091884613,0.2117424458265304,0.9680641293525696,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,297.8564147949219,297.2383728027344,284.37384033203125,1.0,0.538830578327179,0.5488316416740417,0.5488316416740417,1.0,1.0,-2.8172643184661865,1.1127599477767944,1.704504370689392,0.4786102175712585,0.896528959274292,0.896528959274292,0.0,140.91265869140625,139.0,41545.8203125,0.0,1948.3739013671875,1.0,280.1005249023437,282.8231201171875,291.6080322265625,294.37384033203125,293.1499938964844,293.1499938964844,280.04998779296875,36576.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546107053756714,1.0,0.0,0.0,3.67174768447876,3.671772003173828,8.995781968224037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.31005859375,0.0,1561.8397216796875,1895.4371337890625,0.0,3904.402587890625,0.9104747772216796,1.0,0.0,3.0,1.0,0.0
12219960,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.6780238747596741,0.5485208034515381,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.33319091796875,0.8386458158493042,0.3583829402923584,0.3416792154312134,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.8154096007347107,0.3265873193740845,0.2306644916534423,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.7643344402313232,0.2690394818782806,0.2579264342784881,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.7086426615715027,0.2110891640186309,0.9652037024497986,284.33306884765625,284.95001220703125,298.79559326171875,288.531494140625,297.8471069335937,297.2294616699219,284.3316650390625,1.0,0.5385264158248901,0.5483163595199585,0.5483163595199585,1.0,1.0,-2.8142361640930176,1.110684514045715,1.7035517692565918,0.4771965444087982,0.8918659687042236,0.8918659687042236,0.0,140.9854278564453,142.0,41558.6171875,0.0,1943.8941650390625,1.0,280.05810546875,282.7766418457031,291.5667724609375,294.2825927734375,293.1499938964844,293.1499938964844,280.3500061035156,36724.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571003913879396,1.0,0.0,0.0,3.656995058059693,3.6570191383361816,8.923639143176842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.61865234375,0.0,1546.394775390625,1895.4371337890625,0.0,3926.696533203125,0.9073144197463988,1.0,0.0,3.0,1.0,0.0
12220020,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764889359474182,0.5499841570854187,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5106201171875,0.8392226099967957,0.3605363368988037,0.3433408439159393,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144093155860901,0.326621413230896,0.2303930670022964,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637661099433899,0.2694570124149322,0.2580358982086181,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070720791816711,0.2105517089366912,0.961674690246582,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388014316558838,0.547285795211792,0.547285795211792,1.0,1.0,-2.813546895980835,1.1089401245117188,1.7046066522598269,0.4755058288574219,0.8874282240867615,0.8874282240867615,0.0,141.43142700195312,130.0,40441.3203125,0.0,1944.947509765625,1.0,280.3421325683594,283.0002136230469,291.44708251953125,294.0232238769531,293.1499938964844,293.1499938964844,280.6499938964844,36661.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421966671943665,1.0,0.0,0.0,3.631480216979981,3.6315042972564697,8.799554507277207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.03076171875,0.0,1517.5887451171875,1895.4371337890625,0.0,3792.399658203125,0.9016076922416688,1.0,0.0,3.0,1.0,0.0
12220080,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764889359474182,0.5499841570854187,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5106201171875,0.8392226099967957,0.3605363368988037,0.3433408439159393,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144093155860901,0.326621413230896,0.2303930670022964,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637661099433899,0.2694570124149322,0.2580358982086181,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070720791816711,0.2105517089366912,0.961674690246582,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388014316558838,0.547285795211792,0.547285795211792,1.0,1.0,-2.813546895980835,1.1089401245117188,1.7046066522598269,0.4755058288574219,0.8874282240867615,0.8874282240867615,0.0,141.43142700195312,130.0,40441.3203125,0.0,1944.947509765625,1.0,280.3421325683594,283.0002136230469,291.44708251953125,294.0232238769531,293.1499938964844,293.1499938964844,280.6499938964844,36661.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421966671943665,1.0,0.0,0.0,3.631480216979981,3.6315042972564697,8.799554507277207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.03076171875,0.0,1517.5887451171875,1895.4371337890625,0.0,3792.399658203125,0.9016076922416688,1.0,0.0,3.0,1.0,0.0
12220140,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6786293387413025,0.5389816761016846,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6986389160156,0.846727728843689,0.363793134689331,0.3460558652877807,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.8202923536300659,0.3278510868549347,0.2309796959161758,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698735594749451,0.270793616771698,0.2589767277240753,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7119999527931213,0.210874930024147,0.961607813835144,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8329772949219,297.2330322265625,284.6997375488281,1.0,0.5349215269088745,0.5462552905082703,0.5462552905082703,1.0,1.0,-2.8053579330444336,1.1038765907287598,1.7014812231063845,0.4724753201007843,0.885647177696228,0.885647177696228,0.0,137.5867919921875,133.0,39222.9609375,0.0,1913.5244140625,1.0,280.6415405273437,283.2335510253906,291.4012451171875,293.8866271972656,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255709052085876,1.0,0.0,0.0,3.6128997802734375,3.612923622131348,8.709739063306188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.43017578125,0.0,1495.8466796875,1895.4371337890625,0.0,3640.478759765625,0.8973416686058044,1.0,0.0,3.0,1.0,0.0
12220200,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6786293387413025,0.5389816761016846,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6986389160156,0.846727728843689,0.363793134689331,0.3460558652877807,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.8202923536300659,0.3278510868549347,0.2309796959161758,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698735594749451,0.270793616771698,0.2589767277240753,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7119999527931213,0.210874930024147,0.961607813835144,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8329772949219,297.2330322265625,284.6997375488281,1.0,0.5349215269088745,0.5462552905082703,0.5462552905082703,1.0,1.0,-2.8053579330444336,1.1038765907287598,1.7014812231063845,0.4724753201007843,0.885647177696228,0.885647177696228,0.0,137.5867919921875,133.0,39222.9609375,0.0,1913.5244140625,1.0,280.6415405273437,283.2335510253906,291.4012451171875,293.8866271972656,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255709052085876,1.0,0.0,0.0,3.6128997802734375,3.612923622131348,8.709739063306188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.43017578125,0.0,1495.8466796875,1895.4371337890625,0.0,3640.478759765625,0.8973416686058044,1.0,0.0,3.0,1.0,0.0
12220260,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842424273490906,0.5312987565994263,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88427734375,0.853339433670044,0.3676481246948242,0.3494601249694824,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252090215682983,0.3296830654144287,0.2320923656225204,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751760482788086,0.2726638317108154,0.2605307102203369,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161158919334412,0.211785614490509,0.9646375179290771,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.533939003944397,0.5450320243835449,0.5450320243835449,1.0,1.0,-2.8070430755615234,1.102900505065918,1.704142689704895,0.4709239900112152,0.8862953782081604,0.8862953782081604,0.0,135.20115661621094,136.0,38090.29296875,0.0,1904.79150390625,1.0,280.9413757324219,283.46514892578125,291.3744506835937,293.7841186523437,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105295538902284,1.0,0.0,0.0,3.6028685569763184,3.6028921604156494,8.661440915602725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.001953125,0.0,1483.20166015625,1895.4371337890625,0.0,3501.517333984375,0.89494389295578,1.0,0.0,3.0,1.0,0.0
12220320,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842424273490906,0.5312987565994263,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88427734375,0.853339433670044,0.3676481246948242,0.3494601249694824,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252090215682983,0.3296830654144287,0.2320923656225204,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751760482788086,0.2726638317108154,0.2605307102203369,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161158919334412,0.211785614490509,0.9646375179290771,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.533939003944397,0.5450320243835449,0.5450320243835449,1.0,1.0,-2.8070430755615234,1.102900505065918,1.704142689704895,0.4709239900112152,0.8862953782081604,0.8862953782081604,0.0,135.20115661621094,136.0,38090.29296875,0.0,1904.79150390625,1.0,280.9413757324219,283.46514892578125,291.3744506835937,293.7841186523437,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105295538902284,1.0,0.0,0.0,3.6028685569763184,3.6028921604156494,8.661440915602725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.001953125,0.0,1483.20166015625,1895.4371337890625,0.0,3501.517333984375,0.89494389295578,1.0,0.0,3.0,1.0,0.0
12220380,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905907988548279,0.5274031758308411,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791931152344,0.8584619760513306,0.3718923926353454,0.3533153235912323,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286747932434082,0.3318732678890228,0.2335201054811477,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790935039520264,0.2748701572418213,0.262486845254898,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190004587173462,0.2130307257175445,0.9696584939956664,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2764892578125,285.0810852050781,1.0,0.5347901582717896,0.5438088178634644,0.5438088178634644,1.0,1.0,-2.817089319229126,1.1055259704589844,1.7115634679794312,0.4712523519992828,0.8896015286445618,0.8896015286445618,0.0,134.34619140625,139.0,37167.10546875,0.0,1916.599853515625,1.0,281.2413330078125,283.70391845703125,291.3521423339844,293.7004699707031,293.1499938964844,293.1499938964844,281.54998779296875,35977.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974314332008362,1.0,0.0,0.0,3.602895498275757,3.602919101715088,8.661570518597728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.8056640625,0.0,1481.2283935546875,1895.4371337890625,0.0,3379.6298828125,0.8947606086730957,1.0,0.0,3.0,1.0,0.0
12220440,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905907988548279,0.5274031758308411,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791931152344,0.8584619760513306,0.3718923926353454,0.3533153235912323,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286747932434082,0.3318732678890228,0.2335201054811477,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790935039520264,0.2748701572418213,0.262486845254898,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190004587173462,0.2130307257175445,0.9696584939956664,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2764892578125,285.0810852050781,1.0,0.5347901582717896,0.5438088178634644,0.5438088178634644,1.0,1.0,-2.817089319229126,1.1055259704589844,1.7115634679794312,0.4712523519992828,0.8896015286445618,0.8896015286445618,0.0,134.34619140625,139.0,37167.10546875,0.0,1916.599853515625,1.0,281.2413330078125,283.70391845703125,291.3521423339844,293.7004699707031,293.1499938964844,293.1499938964844,281.54998779296875,35977.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974314332008362,1.0,0.0,0.0,3.602895498275757,3.602919101715088,8.661570518597728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.8056640625,0.0,1481.2283935546875,1895.4371337890625,0.0,3379.6298828125,0.8947606086730957,1.0,0.0,3.0,1.0,0.0
12220500,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281188964844,0.9990000128746032,0.6938096284866333,0.5265589952468872,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2261962890625,0.8605338931083679,0.3741236627101898,0.3553431630134582,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8299451470375061,0.3330648243427276,0.2342988401651382,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.7805978059768677,0.2760634422302246,0.2635543942451477,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.7200437188148499,0.2137255519628524,0.9725525379180908,285.2267761230469,284.95001220703125,298.71240234375,288.3876647949219,297.8480224609375,297.29058837890625,285.2364807128906,1.0,0.5357475280761719,0.5431972146034241,0.5431972146034241,1.0,1.0,-2.824206590652466,1.10774028301239,1.7164664268493652,0.4718621373176574,0.8928684592247009,0.8928684592247009,0.0,134.34490966796875,139.0,36444.7890625,0.0,1927.9144287109373,1.0,281.4974670410156,283.8926696777344,291.3164367675781,293.569091796875,293.1499938964844,293.1499938964844,281.54998779296875,35818.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893404603004456,1.0,0.0,0.0,3.606810808181762,3.6068344116210938,8.680405585437256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.72705078125,0.0,1484.3076171875,1895.4371337890625,0.0,3304.038818359375,0.8955597281455994,1.0,0.0,3.0,1.0,0.0
12220560,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.9990000128746032,0.6970009207725525,0.5261170864105225,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2813415527344,0.8625090718269348,0.3764557838439941,0.3575165867805481,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.8311344385147095,0.3343542516231537,0.2351831197738647,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.7820152044296265,0.2773388028144836,0.2647368013858795,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.721010684967041,0.2144946753978729,0.9758877754211426,285.2814636230469,284.95001220703125,298.70379638671875,288.37213134765625,297.8534545898437,297.3056640625,285.2832336425781,1.0,0.5370045304298401,0.5424574613571167,0.5424574613571167,1.0,1.0,-2.832777738571167,1.11040461063385,1.7223730087280271,0.4725977182388305,0.8956739902496338,0.8956739902496338,0.0,134.52415466308594,142.0,36436.62109375,0.0,1942.478271484375,1.0,281.5414733886719,283.9480285644531,291.3324890136719,293.6332397460937,293.1499938964844,293.1499938964844,281.8500061035156,35685.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866793513298035,1.0,0.0,0.0,3.613849639892578,3.613873243331909,8.714318937563803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.5771484375,0.0,1490.993408203125,1895.4371337890625,0.0,3279.139892578125,0.8970012068748474,1.0,0.0,3.0,1.0,0.0
12220620,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028481960296631,0.5266578793525696,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48388671875,0.8657872676849365,0.38127601146698,0.3619941771030426,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328960537910461,0.3370649218559265,0.2370320707559585,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.7842324376106262,0.2800109982490539,0.267213225364685,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224633097648621,0.2161744087934494,0.9831901788711548,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.5402259826660156,0.5409780144691467,0.5409780144691467,1.0,1.0,-2.852780342102051,1.1169192790985107,1.7358611822128296,0.4746298789978027,0.904451847076416,0.904451847076416,0.0,135.43783569335938,145.0,35764.453125,0.0,1979.1734619140625,1.0,281.8415222167969,284.1895446777344,291.3110656738281,293.5697937011719,293.1499938964844,293.1499938964844,281.54998779296875,35396.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776759505271912,1.0,0.0,0.0,3.6356217861175537,3.635645627975464,8.819636718726542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.4873046875,0.0,1512.7340087890625,1895.4371337890625,0.0,3194.796875,0.9016664028167723,1.0,0.0,3.0,1.0,0.0
12220680,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028481960296631,0.5266578793525696,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48388671875,0.8657872676849365,0.38127601146698,0.3619941771030426,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328960537910461,0.3370649218559265,0.2370320707559585,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.7842324376106262,0.2800109982490539,0.267213225364685,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224633097648621,0.2161744087934494,0.9831901788711548,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.5402259826660156,0.5409780144691467,0.5409780144691467,1.0,1.0,-2.852780342102051,1.1169192790985107,1.7358611822128296,0.4746298789978027,0.904451847076416,0.904451847076416,0.0,135.43783569335938,145.0,35764.453125,0.0,1979.1734619140625,1.0,281.8415222167969,284.1895446777344,291.3110656738281,293.5697937011719,293.1499938964844,293.1499938964844,281.54998779296875,35396.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776759505271912,1.0,0.0,0.0,3.6356217861175537,3.635645627975464,8.819636718726542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.4873046875,0.0,1512.7340087890625,1895.4371337890625,0.0,3194.796875,0.9016664028167723,1.0,0.0,3.0,1.0,0.0
12220740,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051523327827454,0.5302872061729431,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.309814453125,0.8668790459632874,0.3849236965179443,0.3658683896064758,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325878381729126,0.3384959399700165,0.238382026553154,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844130992889404,0.2817724645137787,0.2692358791828155,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222390174865723,0.2171446681022644,0.98898184299469,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.85723876953125,297.3337097167969,285.3085327148437,1.0,0.5440264344215393,0.539498507976532,0.539498507976532,1.0,1.0,-2.8728179931640625,1.12339186668396,1.749426007270813,0.4767120778560638,0.9078416228294371,0.9078416228294371,0.0,137.33143615722656,148.0,36836.83984375,0.0,2021.1766357421875,1.0,281.557861328125,283.968994140625,291.3861083984375,293.78192138671875,293.1499938964844,293.1499938964844,281.25,35475.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971494436264038,1.0,0.0,0.0,3.655935049057007,3.655959129333496,8.918467528928886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.7431640625,0.0,1535.851806640625,1895.4371337890625,0.0,3376.99853515625,0.9062363505363464,1.0,0.0,3.0,1.0,0.0
12220800,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051523327827454,0.5302872061729431,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.309814453125,0.8668790459632874,0.3849236965179443,0.3658683896064758,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325878381729126,0.3384959399700165,0.238382026553154,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844130992889404,0.2817724645137787,0.2692358791828155,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222390174865723,0.2171446681022644,0.98898184299469,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.85723876953125,297.3337097167969,285.3085327148437,1.0,0.5440264344215393,0.539498507976532,0.539498507976532,1.0,1.0,-2.8728179931640625,1.12339186668396,1.749426007270813,0.4767120778560638,0.9078416228294371,0.9078416228294371,0.0,137.33143615722656,148.0,36836.83984375,0.0,2021.1766357421875,1.0,281.557861328125,283.968994140625,291.3861083984375,293.78192138671875,293.1499938964844,293.1499938964844,281.25,35475.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971494436264038,1.0,0.0,0.0,3.655935049057007,3.655959129333496,8.918467528928886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.7431640625,0.0,1535.851806640625,1895.4371337890625,0.0,3376.99853515625,0.9062363505363464,1.0,0.0,3.0,1.0,0.0
12220860,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7036051750183105,0.5376830697059631,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1153564453125,0.8649265170097351,0.3873387277126312,0.3684699833393097,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293529152870178,0.3385763764381408,0.2386995404958725,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.781671404838562,0.2824814319610595,0.270208477973938,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194436192512512,0.2171707153320312,0.9904823303222656,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080749511719,285.1140441894531,1.0,0.5478365421295166,0.5376739501953125,0.5376739501953125,1.0,1.0,-2.888192653656006,1.127293825149536,1.7608988285064695,0.477264940738678,0.9084339141845704,0.9084339141845704,0.0,140.25790405273438,151.0,37883.421875,0.0,2061.025146484375,1.0,281.2581481933594,283.7286682128906,291.3686218261719,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173930287361144,1.0,0.0,0.0,3.669266939163208,3.669291019439697,8.983630550574162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.767578125,0.0,1552.146240234375,1895.4371337890625,0.0,3565.08056640625,0.9093392491340636,1.0,0.0,3.0,1.0,0.0
12220920,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7036051750183105,0.5376830697059631,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1153564453125,0.8649265170097351,0.3873387277126312,0.3684699833393097,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293529152870178,0.3385763764381408,0.2386995404958725,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.781671404838562,0.2824814319610595,0.270208477973938,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194436192512512,0.2171707153320312,0.9904823303222656,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080749511719,285.1140441894531,1.0,0.5478365421295166,0.5376739501953125,0.5376739501953125,1.0,1.0,-2.888192653656006,1.127293825149536,1.7608988285064695,0.477264940738678,0.9084339141845704,0.9084339141845704,0.0,140.25790405273438,151.0,37883.421875,0.0,2061.025146484375,1.0,281.2581481933594,283.7286682128906,291.3686218261719,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173930287361144,1.0,0.0,0.0,3.669266939163208,3.669291019439697,8.983630550574162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.767578125,0.0,1552.146240234375,1895.4371337890625,0.0,3565.08056640625,0.9093392491340636,1.0,0.0,3.0,1.0,0.0
12220980,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989837884902954,0.5468052625656128,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9226379394531,0.8615849614143372,0.3891052603721618,0.3703729212284088,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247720003128052,0.3379670977592468,0.2384595870971679,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.777533233165741,0.2825866341590881,0.2705442607402801,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152611017227173,0.2166342735290527,0.9891456961631776,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514412522315979,0.5358493328094482,0.5358493328094482,1.0,1.0,-2.899955987930298,1.1295703649520874,1.770385503768921,0.4769801795482635,0.9064587950706482,0.9064587950706482,0.0,143.64039611816406,154.0,38894.6015625,0.0,2097.43505859375,1.0,280.95806884765625,283.4907531738281,291.32647705078125,293.8734436035156,293.1499938964844,293.1499938964844,280.6499938964844,35888.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332955479621888,1.0,0.0,0.0,3.674098253250122,3.6741223335266113,9.007303560792934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.95849609375,0.0,1559.303955078125,1895.4371337890625,0.0,3711.310791015625,0.9105738997459412,1.0,0.0,3.0,1.0,0.0
12221040,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989837884902954,0.5468052625656128,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9226379394531,0.8615849614143372,0.3891052603721618,0.3703729212284088,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247720003128052,0.3379670977592468,0.2384595870971679,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.777533233165741,0.2825866341590881,0.2705442607402801,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152611017227173,0.2166342735290527,0.9891456961631776,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514412522315979,0.5358493328094482,0.5358493328094482,1.0,1.0,-2.899955987930298,1.1295703649520874,1.770385503768921,0.4769801795482635,0.9064587950706482,0.9064587950706482,0.0,143.64039611816406,154.0,38894.6015625,0.0,2097.43505859375,1.0,280.95806884765625,283.4907531738281,291.32647705078125,293.8734436035156,293.1499938964844,293.1499938964844,280.6499938964844,35888.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332955479621888,1.0,0.0,0.0,3.674098253250122,3.6741223335266113,9.007303560792934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.95849609375,0.0,1559.303955078125,1895.4371337890625,0.0,3711.310791015625,0.9105738997459412,1.0,0.0,3.0,1.0,0.0
12221100,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.6957297921180725,0.5515261888504028,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78741455078125,0.859782874584198,0.3898669183254242,0.3712072372436523,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8223426938056946,0.3375425934791565,0.2382508069276809,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7753129005432129,0.2825172543525696,0.2705904841423034,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.7129541039466858,0.2162479162216186,0.9879392981529236,284.7869567871094,284.95001220703125,298.65008544921875,288.24981689453125,297.8011169433594,297.2613220214844,284.7787475585937,1.0,0.5531526803970337,0.5349370241165161,0.5349370241165161,1.0,1.0,-2.9049887657165527,1.130326271057129,1.7746623754501345,0.4766369760036468,0.9040623307228088,0.9040623307228088,0.0,145.37034606933594,154.0,39903.38671875,0.0,2114.498779296875,1.0,280.7006530761719,283.3142395019531,291.3326721191406,293.986328125,293.1499938964844,293.1499938964844,280.6499938964844,36022.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424301385879515,1.0,0.0,0.0,3.6732702255249023,3.673294305801392,9.003244372252084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.8974609375,0.0,1559.3826904296875,1895.4371337890625,0.0,3794.51806640625,0.910446047782898,1.0,0.0,3.0,1.0,0.0
12221160,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9990000128746032,0.691960871219635,0.5564598441123962,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441101074219,0.8578025102615356,0.3905382454395294,0.3719088137149811,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8197267651557922,0.3370321393013,0.2379458844661712,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.7729153633117676,0.2823637425899505,0.2705231010913849,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.7103939652442932,0.2157604694366455,0.9861958026885986,284.7440795898437,284.95001220703125,298.6479187011719,288.23895263671875,297.7926940917969,297.2498474121094,284.7431945800781,1.0,0.5547881126403809,0.5340875387191772,0.5340875387191772,1.0,1.0,-2.909220218658448,1.1308176517486572,1.77840256690979,0.4762102365493774,0.9022131562232972,0.9022131562232972,0.0,147.15357971191406,157.0,40062.70703125,0.0,2130.519775390625,1.0,280.6581115722656,283.26953125,291.29266357421875,293.90594482421875,293.1499938964844,293.1499938964844,280.3500061035156,36133.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465853571891784,1.0,0.0,0.0,3.669780731201172,3.669804811477661,8.98614700872713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.3955078125,0.0,1556.294189453125,1895.4371337890625,0.0,3832.14892578125,0.909774363040924,1.0,0.0,3.0,1.0,0.0
12221220,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.683394193649292,0.5663217306137085,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.565673828125,0.8538752198219299,0.3917329311370849,0.3732168972492218,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.8144645094871521,0.3358993530273437,0.2372872084379196,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681344747543335,0.2819204926490783,0.270285040140152,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049456238746643,0.2145555168390274,0.9817995429039,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578632950782776,0.53238844871521,0.53238844871521,1.0,1.0,-2.9162862300872803,1.1311858892440796,1.7851004600524902,0.4750458002090454,0.8955928087234497,0.8955928087234497,0.0,150.70834350585938,145.0,41156.734375,0.0,2160.242919921875,1.0,280.358154296875,283.0511474609375,291.2680358886719,293.9474182128906,293.1499938964844,293.1499938964844,280.6499938964844,36400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589596390724182,1.0,0.0,0.0,3.655615329742432,3.655639410018921,8.916907177081157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.25146484375,0.0,1542.4228515625,1895.4371337890625,0.0,3943.30615234375,0.9067873954772948,1.0,0.0,3.0,1.0,0.0
12221280,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.683394193649292,0.5663217306137085,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.565673828125,0.8538752198219299,0.3917329311370849,0.3732168972492218,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.8144645094871521,0.3358993530273437,0.2372872084379196,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681344747543335,0.2819204926490783,0.270285040140152,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049456238746643,0.2145555168390274,0.9817995429039,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578632950782776,0.53238844871521,0.53238844871521,1.0,1.0,-2.9162862300872803,1.1311858892440796,1.7851004600524902,0.4750458002090454,0.8955928087234497,0.8955928087234497,0.0,150.70834350585938,145.0,41156.734375,0.0,2160.242919921875,1.0,280.358154296875,283.0511474609375,291.2680358886719,293.9474182128906,293.1499938964844,293.1499938964844,280.6499938964844,36400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589596390724182,1.0,0.0,0.0,3.655615329742432,3.655639410018921,8.916907177081157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.25146484375,0.0,1542.4228515625,1895.4371337890625,0.0,3943.30615234375,0.9067873954772948,1.0,0.0,3.0,1.0,0.0
12221340,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783471703529358,0.5628028512001038,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7365417480469,0.8569074869155884,0.3940224945545196,0.3749512732028961,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157629370689392,0.3359473347663879,0.2369925528764724,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.769753634929657,0.2822847664356231,0.2702972292900085,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054106593132019,0.213883638381958,0.9775274395942688,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555569529533386,0.5306894183158875,0.5306894183158875,1.0,1.0,-2.9086849689483643,1.125204086303711,1.7834810018539429,0.4709901511669159,0.8941522836685181,0.8941522836685181,0.0,149.2503662109375,133.0,40017.03125,0.0,2140.025146484375,1.0,280.6421813964844,283.2649230957031,291.15625,293.7012023925781,293.1499938964844,293.1499938964844,280.95001220703125,36316.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452995657920836,1.0,0.0,0.0,3.6431074142456055,3.643131256103516,8.855992064127349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.5048828125,0.0,1527.873779296875,1895.4371337890625,0.0,3820.519775390625,0.9039629101753236,1.0,0.0,3.0,1.0,0.0
12221400,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783471703529358,0.5628028512001038,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7365417480469,0.8569074869155884,0.3940224945545196,0.3749512732028961,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157629370689392,0.3359473347663879,0.2369925528764724,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.769753634929657,0.2822847664356231,0.2702972292900085,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054106593132019,0.213883638381958,0.9775274395942688,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555569529533386,0.5306894183158875,0.5306894183158875,1.0,1.0,-2.9086849689483643,1.125204086303711,1.7834810018539429,0.4709901511669159,0.8941522836685181,0.8941522836685181,0.0,149.2503662109375,133.0,40017.03125,0.0,2140.025146484375,1.0,280.6421813964844,283.2649230957031,291.15625,293.7012023925781,293.1499938964844,293.1499938964844,280.95001220703125,36316.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452995657920836,1.0,0.0,0.0,3.6431074142456055,3.643131256103516,8.855992064127349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.5048828125,0.0,1527.873779296875,1895.4371337890625,0.0,3820.519775390625,0.9039629101753236,1.0,0.0,3.0,1.0,0.0
