time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221460,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.679547131061554,0.5477308034896851,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9147644042969,0.8667471408843994,0.3974140286445617,0.3777312636375427,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233395218849182,0.3371700644493103,0.2375326454639434,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776509523391724,0.283562570810318,0.2711228728294372,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118676900863647,0.2141166180372238,0.9766771197319032,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501847267150879,0.5292516350746155,0.5292516350746155,1.0,1.0,-2.8945345878601074,1.1168246269226074,1.7777099609375,0.465829461812973,0.8951769471168518,0.8951769471168518,0.0,143.75111389160156,136.0,38780.6484375,0.0,2088.90185546875,1.0,280.9416809082031,283.48760986328125,291.12042236328125,293.5709228515625,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278566241264344,1.0,0.0,0.0,3.637372255325317,3.637396335601807,8.82813196767529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.84619140625,0.0,1520.19140625,1895.4371337890625,0.0,3661.4794921875,0.9025650024414062,1.0,0.0,3.0,1.0,0.0
12221520,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.679547131061554,0.5477308034896851,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9147644042969,0.8667471408843994,0.3974140286445617,0.3777312636375427,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233395218849182,0.3371700644493103,0.2375326454639434,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776509523391724,0.283562570810318,0.2711228728294372,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118676900863647,0.2141166180372238,0.9766771197319032,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501847267150879,0.5292516350746155,0.5292516350746155,1.0,1.0,-2.8945345878601074,1.1168246269226074,1.7777099609375,0.465829461812973,0.8951769471168518,0.8951769471168518,0.0,143.75111389160156,136.0,38780.6484375,0.0,2088.90185546875,1.0,280.9416809082031,283.48760986328125,291.12042236328125,293.5709228515625,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278566241264344,1.0,0.0,0.0,3.637372255325317,3.637396335601807,8.82813196767529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.84619140625,0.0,1520.19140625,1895.4371337890625,0.0,3661.4794921875,0.9025650024414062,1.0,0.0,3.0,1.0,0.0
12221580,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845499873161316,0.5372881889343262,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1058959960937,0.8751108646392822,0.4014739990234375,0.3812681436538696,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294771313667297,0.3390509188175201,0.2386392205953598,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842438220977783,0.285426914691925,0.2726183235645294,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170807123184204,0.2150797247886657,0.979594349861145,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481853485107422,0.5278138518333435,0.5278138518333435,1.0,1.0,-2.8928470611572266,1.11383056640625,1.779016613960266,0.462950199842453,0.8988267183303833,0.8988267183303833,0.0,140.31431579589844,139.0,37838.78515625,0.0,2069.14208984375,1.0,281.2416381835937,283.7235717773437,291.1160583496094,293.4969787597656,293.1499938964844,293.1499938964844,281.54998779296875,35905.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116807579994202,1.0,0.0,0.0,3.640174388885498,3.640198230743408,8.841738008413813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.45556640625,0.0,1521.55712890625,1895.4371337890625,0.0,3512.1953125,0.9030356407165528,1.0,0.0,3.0,1.0,0.0
12221640,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845499873161316,0.5372881889343262,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1058959960937,0.8751108646392822,0.4014739990234375,0.3812681436538696,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294771313667297,0.3390509188175201,0.2386392205953598,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842438220977783,0.285426914691925,0.2726183235645294,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170807123184204,0.2150797247886657,0.979594349861145,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481853485107422,0.5278138518333435,0.5278138518333435,1.0,1.0,-2.8928470611572266,1.11383056640625,1.779016613960266,0.462950199842453,0.8988267183303833,0.8988267183303833,0.0,140.31431579589844,139.0,37838.78515625,0.0,2069.14208984375,1.0,281.2416381835937,283.7235717773437,291.1160583496094,293.4969787597656,293.1499938964844,293.1499938964844,281.54998779296875,35905.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116807579994202,1.0,0.0,0.0,3.640174388885498,3.640198230743408,8.841738008413813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.45556640625,0.0,1521.55712890625,1895.4371337890625,0.0,3512.1953125,0.9030356407165528,1.0,0.0,3.0,1.0,0.0
12221700,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.6873942017555237,0.5338786840438843,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2514038085937,0.8785150647163391,0.4036710560321808,0.3832124471664428,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8318480849266052,0.3401389718055725,0.239312082529068,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868513464927673,0.2865026593208313,0.2735273838043213,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7191092371940613,0.2157364040613174,0.982032060623169,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,297.8038024902344,297.2568054199219,285.2608642578125,1.0,0.5480443835258484,0.5270949602127075,0.5270949602127075,1.0,1.0,-2.8959131240844727,1.113992691040039,1.7819204330444336,0.462365984916687,0.9022443294525146,0.9022443294525146,0.0,139.34466552734375,139.0,37072.890625,0.0,2069.489990234375,1.0,281.4985046386719,283.9101867675781,291.0932922363281,293.3748474121094,293.1499938964844,293.1499938964844,281.54998779296875,35762.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90217787027359,1.0,0.0,0.0,3.645033359527588,3.645057439804077,8.865359291121422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.98876953125,0.0,1525.875244140625,1895.4371337890625,0.0,3423.877197265625,0.9040603041648864,1.0,0.0,3.0,1.0,0.0
12221760,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.9990000128746032,0.6903776526451111,0.5312027931213379,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.30377197265625,0.8816775679588318,0.4059936106204986,0.3853393495082855,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.8340161442756653,0.3413420617580414,0.2401106804609298,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.7892493605613708,0.2876827716827392,0.2745828330516815,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.7209694981575012,0.2164966166019439,0.985141932964325,285.3038024902344,284.95001220703125,298.69097900390625,288.1768493652344,297.8134765625,297.2666015625,285.3053894042969,1.0,0.5483869314193726,0.5264913439750671,0.5264913439750671,1.0,1.0,-2.9012157917022705,1.1152793169021606,1.78593647480011,0.4624077975749969,0.9051722288131714,0.9051722288131714,0.0,138.69815063476562,142.0,37046.53515625,0.0,2075.181396484375,1.0,281.54180908203125,283.9629211425781,291.1238098144531,293.4515380859375,293.1499938964844,293.1499938964844,281.25,35644.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982127904891968,1.0,0.0,0.0,3.652718305587769,3.652742385864258,8.902780450625869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.22705078125,0.0,1533.5302734375,1895.4371337890625,0.0,3386.919189453125,0.905663013458252,1.0,0.0,3.0,1.0,0.0
12221820,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929663419723511,0.5301084518432617,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12823486328125,0.8850719332695007,0.4093672037124634,0.3888985216617584,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356965780258179,0.3424247503280639,0.2411656677722931,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914133667945862,0.2891025841236114,0.2762126922607422,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224889993667603,0.2172746509313583,0.9897443652153016,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8257751464844,297.271728515625,285.1270446777344,1.0,0.5500337481498718,0.5252839922904968,0.5252839922904968,1.0,1.0,-2.912939071655273,1.1183233261108398,1.7946158647537231,0.4628185331821441,0.9061216711997986,0.9061216711997986,0.0,138.7998504638672,145.0,38056.00390625,0.0,2095.419921875,1.0,281.2577514648437,283.7434387207031,291.2311096191406,293.69073486328125,293.1499938964844,293.1499938964844,280.95001220703125,35735.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139221906661988,1.0,0.0,0.0,3.663350343704224,3.663374423980713,8.954681902650918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.400390625,0.0,1546.0841064453125,1895.4371337890625,0.0,3532.966796875,0.9080756306648254,1.0,0.0,3.0,1.0,0.0
12221880,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929663419723511,0.5301084518432617,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12823486328125,0.8850719332695007,0.4093672037124634,0.3888985216617584,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356965780258179,0.3424247503280639,0.2411656677722931,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914133667945862,0.2891025841236114,0.2762126922607422,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224889993667603,0.2172746509313583,0.9897443652153016,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8257751464844,297.271728515625,285.1270446777344,1.0,0.5500337481498718,0.5252839922904968,0.5252839922904968,1.0,1.0,-2.912939071655273,1.1183233261108398,1.7946158647537231,0.4628185331821441,0.9061216711997986,0.9061216711997986,0.0,138.7998504638672,145.0,38056.00390625,0.0,2095.419921875,1.0,281.2577514648437,283.7434387207031,291.2311096191406,293.69073486328125,293.1499938964844,293.1499938964844,280.95001220703125,35735.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139221906661988,1.0,0.0,0.0,3.663350343704224,3.663374423980713,8.954681902650918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.400390625,0.0,1546.0841064453125,1895.4371337890625,0.0,3532.966796875,0.9080756306648254,1.0,0.0,3.0,1.0,0.0
12221940,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911827921867371,0.5342475771903992,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93707275390625,0.8845140933990479,0.4115281999111175,0.3912127315998077,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.83375483751297,0.342221051454544,0.2412443906068802,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899382710456848,0.2895227074623108,0.2768599987030029,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208638191223145,0.2171474397182464,0.990326464176178,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522985458374023,0.5240767002105713,0.5240767002105713,1.0,1.0,-2.922270536422729,1.1203222274780271,1.801948308944702,0.4627138376235962,0.9043527841567992,0.9043527841567992,0.0,140.46188354492188,148.0,39076.18359375,0.0,2119.51171875,1.0,280.9580993652344,283.5077514648437,291.2497253417969,293.7931823730469,293.1499938964844,293.1499938964844,280.6499938964844,35923.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312341809272766,1.0,0.0,0.0,3.6668448448181152,3.666869163513184,8.971775287136552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.7880859375,0.0,1551.413330078125,1895.4371337890625,0.0,3692.448486328125,0.9089788794517516,1.0,0.0,3.0,1.0,0.0
12222000,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911827921867371,0.5342475771903992,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93707275390625,0.8845140933990479,0.4115281999111175,0.3912127315998077,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.83375483751297,0.342221051454544,0.2412443906068802,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899382710456848,0.2895227074623108,0.2768599987030029,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208638191223145,0.2171474397182464,0.990326464176178,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522985458374023,0.5240767002105713,0.5240767002105713,1.0,1.0,-2.922270536422729,1.1203222274780271,1.801948308944702,0.4627138376235962,0.9043527841567992,0.9043527841567992,0.0,140.46188354492188,148.0,39076.18359375,0.0,2119.51171875,1.0,280.9580993652344,283.5077514648437,291.2497253417969,293.7931823730469,293.1499938964844,293.1499938964844,280.6499938964844,35923.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312341809272766,1.0,0.0,0.0,3.6668448448181152,3.666869163513184,8.971775287136552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.7880859375,0.0,1551.413330078125,1895.4371337890625,0.0,3692.448486328125,0.9089788794517516,1.0,0.0,3.0,1.0,0.0
12222060,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861542463302612,0.5411873459815979,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7546081542969,0.8819050788879395,0.4130871295928955,0.3928795754909515,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299633860588074,0.3414039611816406,0.2408249080181121,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865245342254639,0.2893973588943481,0.2769359052181244,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174152135848999,0.2164352983236313,0.9881384968757628,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547888278961182,0.522454559803009,0.522454559803009,1.0,1.0,-2.929574489593506,1.1207683086395264,1.8088061809539795,0.4614953696727752,0.9002049565315247,0.9002049565315247,0.0,142.95291137695312,151.0,40167.72265625,0.0,2144.419677734375,1.0,280.6581420898437,283.2821350097656,291.2459716796875,293.8581848144531,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453338980674744,1.0,0.0,0.0,3.661869764328003,3.661893844604492,8.947445166995749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.22314453125,0.0,1547.5458984375,1895.4371337890625,0.0,3820.830322265625,0.9080184698104858,1.0,0.0,3.0,1.0,0.0
12222120,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861542463302612,0.5411873459815979,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7546081542969,0.8819050788879395,0.4130871295928955,0.3928795754909515,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299633860588074,0.3414039611816406,0.2408249080181121,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865245342254639,0.2893973588943481,0.2769359052181244,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174152135848999,0.2164352983236313,0.9881384968757628,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547888278961182,0.522454559803009,0.522454559803009,1.0,1.0,-2.929574489593506,1.1207683086395264,1.8088061809539795,0.4614953696727752,0.9002049565315247,0.9002049565315247,0.0,142.95291137695312,151.0,40167.72265625,0.0,2144.419677734375,1.0,280.6581420898437,283.2821350097656,291.2459716796875,293.8581848144531,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453338980674744,1.0,0.0,0.0,3.661869764328003,3.661893844604492,8.947445166995749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.22314453125,0.0,1547.5458984375,1895.4371337890625,0.0,3820.830322265625,0.9080184698104858,1.0,0.0,3.0,1.0,0.0
12222180,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.678864061832428,0.5495272874832153,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5783996582031,0.8783382773399353,0.4143173694610595,0.3942112028598785,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253376483917236,0.3402942419052124,0.2401756942272186,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821945548057556,0.2889693081378937,0.2767022550106048,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128843665122986,0.2153170555830001,0.9840694665908812,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573104023933411,0.5208324193954468,0.5208324193954468,1.0,1.0,-2.935249090194702,1.1204677820205688,1.8147813081741333,0.4598911106586456,0.8937675952911377,0.8937675952911377,0.0,145.8659210205078,154.0,41280.78125,0.0,2168.7490234375,1.0,280.3581848144531,283.0652160644531,291.2455139160156,293.92535400390625,293.1499938964844,293.1499938964844,280.6499938964844,36403.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957688808441162,1.0,0.0,0.0,3.647540330886841,3.64756441116333,8.877557888808951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.1982421875,0.0,1533.4510498046875,1895.4371337890625,0.0,3931.957275390625,0.904986560344696,1.0,0.0,3.0,1.0,0.0
12222240,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.678864061832428,0.5495272874832153,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5783996582031,0.8783382773399353,0.4143173694610595,0.3942112028598785,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253376483917236,0.3402942419052124,0.2401756942272186,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821945548057556,0.2889693081378937,0.2767022550106048,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128843665122986,0.2153170555830001,0.9840694665908812,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573104023933411,0.5208324193954468,0.5208324193954468,1.0,1.0,-2.935249090194702,1.1204677820205688,1.8147813081741333,0.4598911106586456,0.8937675952911377,0.8937675952911377,0.0,145.8659210205078,154.0,41280.78125,0.0,2168.7490234375,1.0,280.3581848144531,283.0652160644531,291.2455139160156,293.92535400390625,293.1499938964844,293.1499938964844,280.6499938964844,36403.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957688808441162,1.0,0.0,0.0,3.647540330886841,3.64756441116333,8.877557888808951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.1982421875,0.0,1533.4510498046875,1895.4371337890625,0.0,3931.957275390625,0.904986560344696,1.0,0.0,3.0,1.0,0.0
12222300,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.6755903959274292,0.5536617636680603,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.70880126953125,0.8766661882400513,0.4153039157390594,0.3949528634548187,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.8231387138366699,0.3401210904121399,0.2399168014526367,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7801204323768616,0.2890098392963409,0.2766231298446655,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7105538845062256,0.2148954719305038,0.9818836450576782,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,297.84234619140625,297.2279357910156,284.71759033203125,1.0,0.5585739612579346,0.520021378993988,0.520021378993988,1.0,1.0,-2.938073873519897,1.120305061340332,1.8177688121795648,0.4590391814708709,0.8934066295623779,0.8934066295623779,0.0,147.3239288330078,154.0,40396.2890625,0.0,2180.935546875,1.0,280.6012268066406,283.2349548339844,291.1642150878906,293.6965026855469,293.1499938964844,293.1499938964844,280.6499938964844,36358.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496362209320068,1.0,0.0,0.0,3.640489101409912,3.640513181686402,8.843268233249546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.27587890625,0.0,1525.2900390625,1895.4371337890625,0.0,3859.684326171875,0.903438150882721,1.0,0.0,3.0,1.0,0.0
12222360,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.6731493473052979,0.5568941235542297,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7614440917969,0.8758472204208374,0.4167225062847137,0.3961641192436218,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.8217469453811646,0.3403971493244171,0.2400117814540863,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7788284420967102,0.2893842756748199,0.2768875062465668,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.7088785171508789,0.2147366553544998,0.9808735847473145,284.7615051269531,284.95001220703125,298.8599853515625,288.2042236328125,297.8488464355469,297.22808837890625,284.76336669921875,1.0,0.5599299073219299,0.5192739963531494,0.5192739963531494,1.0,1.0,-2.94262957572937,1.120970606803894,1.821658968925476,0.4586174190044403,0.892717719078064,0.892717719078064,0.0,148.56028747558594,142.0,40313.73828125,0.0,2195.03466796875,1.0,280.6422424316406,283.2889709472656,291.1576538085937,293.7095642089844,293.1499938964844,293.1499938964844,280.95001220703125,36299.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440035223960876,1.0,0.0,0.0,3.635523796081543,3.635547637939453,8.819160939310677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.49609375,0.0,1519.35400390625,1895.4371337890625,0.0,3808.783935546875,0.9022604823112488,1.0,0.0,3.0,1.0,0.0
12222420,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713566780090332,0.549984335899353,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573974609375,0.8818495273590088,0.4202711582183838,0.3991919755935669,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256650567054749,0.3417002558708191,0.2406823933124542,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831041812896729,0.2907222807407379,0.2778760194778442,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118501663208008,0.214963361620903,0.9806236624717712,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576804280281067,0.5177791714668274,0.5177791714668274,1.0,1.0,-2.93967604637146,1.1171540021896362,1.8225219249725344,0.4556255340576172,0.8944345116615295,0.8944345116615295,0.0,146.1862335205078,130.0,39298.375,0.0,2178.01123046875,1.0,280.9416198730469,283.5260314941406,291.1476135253906,293.6195373535156,293.1499938964844,293.1499938964844,281.25,36092.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277104139328004,1.0,0.0,0.0,3.631385326385498,3.631409168243408,8.799093507150246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.94091796875,0.0,1513.248046875,1895.4371337890625,0.0,3660.13671875,0.9011989831924438,1.0,0.0,3.0,1.0,0.0
12222480,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713566780090332,0.549984335899353,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573974609375,0.8818495273590088,0.4202711582183838,0.3991919755935669,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256650567054749,0.3417002558708191,0.2406823933124542,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831041812896729,0.2907222807407379,0.2778760194778442,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118501663208008,0.214963361620903,0.9806236624717712,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576804280281067,0.5177791714668274,0.5177791714668274,1.0,1.0,-2.93967604637146,1.1171540021896362,1.8225219249725344,0.4556255340576172,0.8944345116615295,0.8944345116615295,0.0,146.1862335205078,130.0,39298.375,0.0,2178.01123046875,1.0,280.9416198730469,283.5260314941406,291.1476135253906,293.6195373535156,293.1499938964844,293.1499938964844,281.25,36092.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277104139328004,1.0,0.0,0.0,3.631385326385498,3.631409168243408,8.799093507150246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.94091796875,0.0,1513.248046875,1895.4371337890625,0.0,3660.13671875,0.9011989831924438,1.0,0.0,3.0,1.0,0.0
12222540,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744908690452576,0.5328921675682068,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492614746094,0.8941574692726135,0.4244369864463806,0.4027635455131531,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349853157997131,0.3436300456523895,0.2417723089456558,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930310368537903,0.2926042377948761,0.2793198525905609,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197189331054688,0.2158471643924713,0.9828447699546814,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525467991828918,0.5162843465805054,0.5162843465805054,1.0,1.0,-2.929145336151123,1.1101375818252563,1.8190077543258667,0.4509748220443725,0.8986936807632446,0.8986936807632446,0.0,140.29310607910156,133.0,38349.28125,0.0,2130.43798828125,1.0,281.2416076660156,283.7596435546875,291.1616516113281,293.571044921875,293.1499938964844,293.1499938964844,281.54998779296875,35847.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133437871932985,1.0,0.0,0.0,3.6364004611968994,3.6364243030548096,8.82341510077822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.44677734375,0.0,1516.955322265625,1895.4371337890625,0.0,3527.60888671875,0.9021515250205994,1.0,0.0,3.0,1.0,0.0
12222600,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744908690452576,0.5328921675682068,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492614746094,0.8941574692726135,0.4244369864463806,0.4027635455131531,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349853157997131,0.3436300456523895,0.2417723089456558,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930310368537903,0.2926042377948761,0.2793198525905609,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197189331054688,0.2158471643924713,0.9828447699546814,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525467991828918,0.5162843465805054,0.5162843465805054,1.0,1.0,-2.929145336151123,1.1101375818252563,1.8190077543258667,0.4509748220443725,0.8986936807632446,0.8986936807632446,0.0,140.29310607910156,133.0,38349.28125,0.0,2130.43798828125,1.0,281.2416076660156,283.7596435546875,291.1616516113281,293.571044921875,293.1499938964844,293.1499938964844,281.54998779296875,35847.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133437871932985,1.0,0.0,0.0,3.6364004611968994,3.6364243030548096,8.82341510077822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.44677734375,0.0,1516.955322265625,1895.4371337890625,0.0,3527.60888671875,0.9021515250205994,1.0,0.0,3.0,1.0,0.0
12222660,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.9990000128746032,0.6775743365287781,0.5261462330818176,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.29595947265625,0.8996286392211914,0.4267709255218506,0.4047877192497253,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.8390686511993408,0.3447857201099396,0.2424575090408325,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7973979115486145,0.2937339544296264,0.2802315950393677,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.7231168150901794,0.2165239155292511,0.9850864410400392,285.2960510253906,284.95001220703125,298.952392578125,288.2226257324219,297.89825439453125,297.25738525390625,285.3042297363281,1.0,0.5513468384742737,0.5156365036964417,0.5156365036964417,1.0,1.0,-2.928067922592163,1.1085774898529053,1.819490551948548,0.4494411945343017,0.9024941325187684,0.9024941325187684,0.0,138.1226043701172,133.0,37536.7734375,0.0,2117.777099609375,1.0,281.5020446777344,283.9473571777344,291.1438293457031,293.45513916015625,293.1499938964844,293.1499938964844,281.54998779296875,35698.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040870666503906,1.0,0.0,0.0,3.642657518386841,3.642681360244751,8.853805866237963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.40576171875,0.0,1522.763916015625,1895.4371337890625,0.0,3441.651611328125,0.9034823179244996,1.0,0.0,3.0,1.0,0.0
12222720,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.6807006597518921,0.5213407874107361,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3416748046875,0.9040531516075134,0.429038941860199,0.4068447351455688,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423328399658203,0.3459536433219909,0.2432181388139724,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.800885021686554,0.2948732078075409,0.281227558851242,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7258363962173462,0.2172669470310211,0.9879683256149292,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,297.9091796875,297.26513671875,285.3431091308594,1.0,0.5508477687835693,0.5150385499000549,0.5150385499000549,1.0,1.0,-2.9303348064422607,1.108511209487915,1.8218235969543457,0.4487875998020172,0.9055048823356628,0.9055048823356628,0.0,136.7130126953125,136.0,37496.3671875,0.0,2114.603515625,1.0,281.54168701171875,283.9935302734375,291.1770324707031,293.5315856933594,293.1499938964844,293.1499938964844,281.25,35588.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006895422935486,1.0,0.0,0.0,3.651031017303467,3.651055097579956,8.894557481653464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.107421875,0.0,1531.2373046875,1895.4371337890625,0.0,3410.010986328125,0.9052464365959167,1.0,0.0,3.0,1.0,0.0
12222780,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.684118926525116,0.5166336894035339,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1630554199219,0.9098495841026306,0.4324295818805694,0.4103941321372986,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459024429321289,0.3470430374145508,0.2442508786916732,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049247860908508,0.2962872684001922,0.2828145027160644,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289180755615234,0.2180991768836975,0.9925788640975952,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696533203125,285.1617736816406,1.0,0.5511751174926758,0.5137927532196045,0.5137927532196045,1.0,1.0,-2.937633752822876,1.1094293594360352,1.8282043933868408,0.4480505883693695,0.9068992137908936,0.9068992137908936,0.0,135.5435791015625,139.0,38478.15234375,0.0,2121.209228515625,1.0,281.2577819824219,283.77099609375,291.2878723144531,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163982272148132,1.0,0.0,0.0,3.663658857345581,3.6636829376220703,8.956191095421673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.38916015625,0.0,1546.028564453125,1895.4371337890625,0.0,3555.8828125,0.908107340335846,1.0,0.0,3.0,1.0,0.0
12222840,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.684118926525116,0.5166336894035339,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1630554199219,0.9098495841026306,0.4324295818805694,0.4103941321372986,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459024429321289,0.3470430374145508,0.2442508786916732,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049247860908508,0.2962872684001922,0.2828145027160644,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289180755615234,0.2180991768836975,0.9925788640975952,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696533203125,285.1617736816406,1.0,0.5511751174926758,0.5137927532196045,0.5137927532196045,1.0,1.0,-2.937633752822876,1.1094293594360352,1.8282043933868408,0.4480505883693695,0.9068992137908936,0.9068992137908936,0.0,135.5435791015625,139.0,38478.15234375,0.0,2121.209228515625,1.0,281.2577819824219,283.77099609375,291.2878723144531,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163982272148132,1.0,0.0,0.0,3.663658857345581,3.6636829376220703,8.956191095421673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.38916015625,0.0,1546.028564453125,1895.4371337890625,0.0,3555.8828125,0.908107340335846,1.0,0.0,3.0,1.0,0.0
12222900,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6842045187950134,0.5168153047561646,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0175170898437,0.9107865691184998,0.4336175918579101,0.4116806089878082,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8459637761116028,0.347060889005661,0.2443923056125641,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8052386045455933,0.2965905666351318,0.2832366526126861,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7290316224098206,0.2181596159934997,0.9934298396110536,285.0174865722656,284.95001220703125,299.0249938964844,288.23681640625,297.9290771484375,297.2665100097656,285.0087280273437,1.0,0.5517746210098267,0.5131698846817017,0.5131698846817017,1.0,1.0,-2.9410994052886963,1.1098004579544067,1.831298828125,0.4476560652256012,0.9059422612190248,0.9059422612190248,0.0,135.73304748535156,139.0,39341.37890625,0.0,2128.08984375,1.0,281.00079345703125,283.5836486816406,291.3300170898437,293.93359375,293.1499938964844,293.1499938964844,280.95001220703125,35784.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277887344360352,1.0,0.0,0.0,3.6675150394439697,3.667539119720459,8.975054015536443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.28125,0.0,1551.12060546875,1895.4371337890625,0.0,3660.85595703125,0.9090012907981871,1.0,0.0,3.0,1.0,0.0
12222960,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.6832652688026428,0.51838618516922,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.96832275390625,0.910561501979828,0.434559017419815,0.4126572608947754,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8450441360473633,0.3468232452869415,0.2443001717329025,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8045742511749268,0.2966824471950531,0.2834126055240631,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7283036708831787,0.2180120199918747,0.9932253360748292,284.96832275390625,284.95001220703125,299.0433349609375,288.2403564453125,297.9315490722656,297.2604675292969,284.9671325683594,1.0,0.5525426268577576,0.5124626755714417,0.5124626755714417,1.0,1.0,-2.944017171859741,1.1097955703735352,1.834221601486206,0.4470234215259552,0.9055243134498596,0.9055243134498596,0.0,136.32876586914062,142.0,39473.84375,0.0,2136.0859375,1.0,280.9580078125,283.5321960449219,291.3081970214844,293.87664794921875,293.1499938964844,293.1499938964844,280.6499938964844,35872.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336286187171936,1.0,0.0,0.0,3.669041156768799,3.669065237045288,8.982525514511508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.03857421875,0.0,1553.5,1895.4371337890625,0.0,3714.356201171875,0.9094353318214417,1.0,0.0,3.0,1.0,0.0
12223020,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.679013192653656,0.5238471031188965,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7790222167969,0.9083394408226012,0.4360468685626983,0.4142455756664276,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417351841926575,0.3459609746932983,0.2438396960496902,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017083406448364,0.2965082824230194,0.2834281325340271,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254514098167419,0.2173097878694534,0.99101722240448,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544225573539734,0.5110483169555664,0.5110483169555664,1.0,1.0,-2.9493024349212646,1.1095139980316162,1.839788556098938,0.4456400871276855,0.9016514420509338,0.9016514420509338,0.0,138.22398376464844,145.0,40481.32421875,0.0,2154.714111328125,1.0,280.6581115722656,283.2998962402344,291.3023681640625,293.93572998046875,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947440266609192,1.0,0.0,0.0,3.665738105773926,3.665762186050415,8.966359246187494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.23681640625,0.0,1551.5499267578125,1895.4371337890625,0.0,3839.873046875,0.9088528156280518,1.0,0.0,3.0,1.0,0.0
12223080,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.679013192653656,0.5238471031188965,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7790222167969,0.9083394408226012,0.4360468685626983,0.4142455756664276,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417351841926575,0.3459609746932983,0.2438396960496902,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017083406448364,0.2965082824230194,0.2834281325340271,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254514098167419,0.2173097878694534,0.99101722240448,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544225573539734,0.5110483169555664,0.5110483169555664,1.0,1.0,-2.9493024349212646,1.1095139980316162,1.839788556098938,0.4456400871276855,0.9016514420509338,0.9016514420509338,0.0,138.22398376464844,145.0,40481.32421875,0.0,2154.714111328125,1.0,280.6581115722656,283.2998962402344,291.3023681640625,293.93572998046875,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947440266609192,1.0,0.0,0.0,3.665738105773926,3.665762186050415,8.966359246187494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.23681640625,0.0,1551.5499267578125,1895.4371337890625,0.0,3839.873046875,0.9088528156280518,1.0,0.0,3.0,1.0,0.0
12223140,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.67229163646698,0.5313042998313904,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6005249023437,0.9047145247459412,0.437195748090744,0.41548553109169,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372459411621094,0.3448017239570617,0.2431442439556121,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975422143936157,0.2960258424282074,0.2831281125545501,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213277816772461,0.2161946147680282,0.9868908524513244,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.9386901855469,297.2323913574219,284.59967041015625,1.0,0.55652916431427,0.5096338987350464,0.5096338987350464,1.0,1.0,-2.953601360321045,1.1087907552719116,1.844810485839844,0.4440735876560211,0.8954920768737793,0.8954920768737793,0.0,140.72872924804688,148.0,41581.5625,0.0,2174.766357421875,1.0,280.3581848144531,283.0809631347656,291.3007202148437,293.99981689453125,293.1499938964844,293.1499938964844,280.6499938964844,36361.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592742323875428,1.0,0.0,0.0,3.6529700756073,3.652994155883789,8.904007700039074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.93310546875,0.0,1539.1839599609375,1895.4371337890625,0.0,3946.11376953125,0.9061708450317384,1.0,0.0,3.0,1.0,0.0
12223200,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.67229163646698,0.5313042998313904,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6005249023437,0.9047145247459412,0.437195748090744,0.41548553109169,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372459411621094,0.3448017239570617,0.2431442439556121,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975422143936157,0.2960258424282074,0.2831281125545501,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213277816772461,0.2161946147680282,0.9868908524513244,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.9386901855469,297.2323913574219,284.59967041015625,1.0,0.55652916431427,0.5096338987350464,0.5096338987350464,1.0,1.0,-2.953601360321045,1.1087907552719116,1.844810485839844,0.4440735876560211,0.8954920768737793,0.8954920768737793,0.0,140.72872924804688,148.0,41581.5625,0.0,2174.766357421875,1.0,280.3581848144531,283.0809631347656,291.3007202148437,293.99981689453125,293.1499938964844,293.1499938964844,280.6499938964844,36361.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592742323875428,1.0,0.0,0.0,3.6529700756073,3.652994155883789,8.904007700039074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.93310546875,0.0,1539.1839599609375,1895.4371337890625,0.0,3946.11376953125,0.9061708450317384,1.0,0.0,3.0,1.0,0.0
12223260,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6669228672981262,0.5380831360816956,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78143310546875,0.9021775126457214,0.4395850896835327,0.417393684387207,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337257504463196,0.3448764383792877,0.2429492175579071,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942146062850952,0.2964121401309967,0.2832687497138977,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176985740661621,0.2156237363815307,0.9836827516555786,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483642578125,297.2281188964844,284.78326416015625,1.0,0.5588732957839966,0.508226215839386,0.508226215839386,1.0,1.0,-2.960115432739258,1.108991622924805,1.851123929023743,0.442859411239624,0.8946932554244995,0.8946932554244995,0.0,143.13229370117188,151.0,40600.5703125,0.0,2198.230224609375,1.0,280.64215087890625,283.30279541015625,291.2138061523437,293.7836608886719,293.1499938964844,293.1499938964844,280.95001220703125,36262.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453861713409424,1.0,0.0,0.0,3.642358541488648,3.6423823833465576,8.852351811583503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.7236328125,0.0,1526.6424560546875,1895.4371337890625,0.0,3821.3037109375,0.903761625289917,1.0,0.0,3.0,1.0,0.0
