time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223320,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6669228672981262,0.5380831360816956,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78143310546875,0.9021775126457214,0.4395850896835327,0.417393684387207,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337257504463196,0.3448764383792877,0.2429492175579071,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942146062850952,0.2964121401309967,0.2832687497138977,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176985740661621,0.2156237363815307,0.9836827516555786,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483642578125,297.2281188964844,284.78326416015625,1.0,0.5588732957839966,0.508226215839386,0.508226215839386,1.0,1.0,-2.960115432739258,1.108991622924805,1.851123929023743,0.442859411239624,0.8946932554244995,0.8946932554244995,0.0,143.13229370117188,151.0,40600.5703125,0.0,2198.230224609375,1.0,280.64215087890625,283.30279541015625,291.2138061523437,293.7836608886719,293.1499938964844,293.1499938964844,280.95001220703125,36262.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453861713409424,1.0,0.0,0.0,3.642358541488648,3.6423823833465576,8.852351811583503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.7236328125,0.0,1526.6424560546875,1895.4371337890625,0.0,3821.3037109375,0.903761625289917,1.0,0.0,3.0,1.0,0.0
12223380,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639444231987,0.5427093505859375,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9905090332031,0.9019153118133544,0.4432297348976135,0.4206262826919555,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323545455932617,0.3462331295013428,0.2437466979026794,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7929952144622803,0.2978001534938812,0.2844282388687134,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7158666253089905,0.2158952057361602,0.9842963218688964,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.96588134765625,297.2362365722656,284.9927673339844,1.0,0.5617355704307556,0.5068184733390808,0.5068184733390808,1.0,1.0,-2.972646474838257,1.111681342124939,1.8609651327133176,0.4427704811096191,0.8969326019287109,0.8969326019287109,0.0,145.10301208496094,139.0,39810.46875,0.0,2230.171142578125,1.0,280.9416809082031,283.5522155761719,291.2071228027344,293.7049560546875,293.1499938964844,293.1499938964844,281.25,36047.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295751452445984,1.0,0.0,0.0,3.6398239135742174,3.639847755432129,8.840035548018932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.97705078125,0.0,1522.2305908203125,1895.4371337890625,0.0,3677.24609375,0.903055727481842,1.0,0.0,3.0,1.0,0.0
12223440,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639444231987,0.5427093505859375,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9905090332031,0.9019153118133544,0.4432297348976135,0.4206262826919555,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323545455932617,0.3462331295013428,0.2437466979026794,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7929952144622803,0.2978001534938812,0.2844282388687134,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7158666253089905,0.2158952057361602,0.9842963218688964,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.96588134765625,297.2362365722656,284.9927673339844,1.0,0.5617355704307556,0.5068184733390808,0.5068184733390808,1.0,1.0,-2.972646474838257,1.111681342124939,1.8609651327133176,0.4427704811096191,0.8969326019287109,0.8969326019287109,0.0,145.10301208496094,139.0,39810.46875,0.0,2230.171142578125,1.0,280.9416809082031,283.5522155761719,291.2071228027344,293.7049560546875,293.1499938964844,293.1499938964844,281.25,36047.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295751452445984,1.0,0.0,0.0,3.6398239135742174,3.639847755432129,8.840035548018932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.97705078125,0.0,1522.2305908203125,1895.4371337890625,0.0,3677.24609375,0.903055727481842,1.0,0.0,3.0,1.0,0.0
12223500,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.6633086800575256,0.5401238203048706,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.14080810546875,0.904755473136902,0.4452933073043823,0.4224368333816528,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8341808319091797,0.3471589088439941,0.2442976534366607,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7950066924095154,0.2987026870250702,0.2851699888706207,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7172144055366516,0.2162384837865829,0.9853360056877136,285.1407775878906,284.95001220703125,299.2083435058594,288.2715759277344,297.97589111328125,297.2425231933594,285.1496276855469,1.0,0.5612150430679321,0.506114661693573,0.506114661693573,1.0,1.0,-2.974534273147583,1.1111658811569214,1.8633683919906616,0.4420455992221832,0.8996632695198059,0.8996632695198059,0.0,144.3569793701172,139.0,39042.69140625,0.0,2229.706298828125,1.0,281.1984558105469,283.7413635253906,291.1903686523437,293.589111328125,293.1499938964844,293.1499938964844,281.25,35906.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204456210136414,1.0,0.0,0.0,3.641986131668091,3.642009973526001,8.850541348692786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.77490234375,0.0,1523.5738525390625,1895.4371337890625,0.0,3593.2705078125,0.9034783840179444,1.0,0.0,3.0,1.0,0.0
12223560,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.9990000128746032,0.6637943387031555,0.5342926979064941,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1918640136719,0.909838318824768,0.447496086359024,0.4244075417518616,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.837730884552002,0.3482250869274139,0.2449638098478317,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.7988008260726929,0.2997280657291412,0.2860322594642639,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7200664281845093,0.2167247533798217,0.986935257911682,285.1918334960937,284.95001220703125,299.2266540527344,288.27496337890625,297.9867248535156,297.2503662109375,285.193115234375,1.0,0.55985027551651,0.5053707957267761,0.5053707957267761,1.0,1.0,-2.9736580848693848,1.1094400882720947,1.86421811580658,0.4405770003795624,0.9018353819847108,0.9018353819847108,0.0,142.4679718017578,142.0,38968.73046875,0.0,2218.587158203125,1.0,281.2417907714844,283.79296875,291.2250061035156,293.6698303222656,293.1499938964844,293.1499938964844,280.95001220703125,35792.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167499542236328,1.0,0.0,0.0,3.646884441375733,3.6469082832336426,8.87436499397154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.7578125,0.0,1528.1553955078125,1895.4371337890625,0.0,3559.13525390625,0.9044593572616576,1.0,0.0,3.0,1.0,0.0
12223620,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632599234580994,0.5306404232978821,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0161437988281,0.9148041009902954,0.450573205947876,0.4276693165302276,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404749035835266,0.3490910530090332,0.2458324283361435,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8019586801528931,0.3008804023265838,0.2873654663562774,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221997380256653,0.217127040028572,0.989468276500702,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003662109375,297.2531433105469,285.0149841308594,1.0,0.5602186322212219,0.5038831830024719,0.5038831830024719,1.0,1.0,-2.978870153427124,1.1088953018188477,1.8699748516082764,0.4386912584304809,0.9012845158576964,0.9012845158576964,0.0,141.50875854492188,145.0,39930.046875,0.0,2222.904296875,1.0,280.95782470703125,283.5741271972656,291.33282470703125,293.9080505371094,293.1499938964844,293.1499938964844,280.6499938964844,35893.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317073822021484,1.0,0.0,0.0,3.651616334915161,3.6516404151916495,8.8974098844119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.150390625,0.0,1534.1728515625,1895.4371337890625,0.0,3696.781494140625,0.9055582284927368,1.0,0.0,3.0,1.0,0.0
12223680,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632599234580994,0.5306404232978821,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0161437988281,0.9148041009902954,0.450573205947876,0.4276693165302276,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404749035835266,0.3490910530090332,0.2458324283361435,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8019586801528931,0.3008804023265838,0.2873654663562774,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221997380256653,0.217127040028572,0.989468276500702,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003662109375,297.2531433105469,285.0149841308594,1.0,0.5602186322212219,0.5038831830024719,0.5038831830024719,1.0,1.0,-2.978870153427124,1.1088953018188477,1.8699748516082764,0.4386912584304809,0.9012845158576964,0.9012845158576964,0.0,141.50875854492188,145.0,39930.046875,0.0,2222.904296875,1.0,280.95782470703125,283.5741271972656,291.33282470703125,293.9080505371094,293.1499938964844,293.1499938964844,280.6499938964844,35893.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317073822021484,1.0,0.0,0.0,3.651616334915161,3.6516404151916495,8.8974098844119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.150390625,0.0,1534.1728515625,1895.4371337890625,0.0,3696.781494140625,0.9055582284927368,1.0,0.0,3.0,1.0,0.0
12223740,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6593141555786133,0.5332081913948059,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.823974609375,0.9147405624389648,0.452407032251358,0.42966029047966,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391241431236267,0.3486992120742798,0.2457634955644607,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010126352310181,0.3010611534118652,0.2877629697322845,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209140658378601,0.2167116999626159,0.9886188507080078,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614983439445496,0.502395510673523,0.502395510673523,1.0,1.0,-2.983725070953369,1.108171820640564,1.8755533695220947,0.4367437064647674,0.8980041146278381,0.8980041146278381,0.0,142.50099182128906,148.0,40893.55859375,0.0,2236.52587890625,1.0,280.6582336425781,283.339599609375,291.35162353515625,294.0080261230469,293.1499938964844,293.1499938964844,280.95001220703125,36092.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479358196258544,1.0,0.0,0.0,3.648847579956055,3.648871660232544,8.883922077984607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.4072265625,0.0,1532.5767822265625,1895.4371337890625,0.0,3844.34765625,0.9050678610801696,1.0,0.0,3.0,1.0,0.0
12223800,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6593141555786133,0.5332081913948059,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.823974609375,0.9147405624389648,0.452407032251358,0.42966029047966,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391241431236267,0.3486992120742798,0.2457634955644607,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010126352310181,0.3010611534118652,0.2877629697322845,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209140658378601,0.2167116999626159,0.9886188507080078,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614983439445496,0.502395510673523,0.502395510673523,1.0,1.0,-2.983725070953369,1.108171820640564,1.8755533695220947,0.4367437064647674,0.8980041146278381,0.8980041146278381,0.0,142.50099182128906,148.0,40893.55859375,0.0,2236.52587890625,1.0,280.6582336425781,283.339599609375,291.35162353515625,294.0080261230469,293.1499938964844,293.1499938964844,280.95001220703125,36092.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479358196258544,1.0,0.0,0.0,3.648847579956055,3.648871660232544,8.883922077984607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.4072265625,0.0,1532.5767822265625,1895.4371337890625,0.0,3844.34765625,0.9050678610801696,1.0,0.0,3.0,1.0,0.0
12223860,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6569949388504028,0.5358920097351074,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9752197265625,0.9139322638511658,0.4539103507995605,0.4308172762393951,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8377037644386292,0.348812848329544,0.2456716895103454,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7997875809669495,0.3013960421085357,0.2879229784011841,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7195150256156921,0.2165541648864746,0.9874925017356871,284.9751281738281,284.95001220703125,299.3219909667969,288.2923583984375,298.011962890625,297.2411193847656,284.9812316894531,1.0,0.5625503659248352,0.5015806555747986,0.5015806555747986,1.0,1.0,-2.98706579208374,1.1080501079559326,1.879015684127808,0.4356912970542907,0.8995805978775024,0.8995805978775024,0.0,143.472900390625,148.0,40112.9921875,0.0,2247.3974609375,1.0,280.9162292480469,283.5309753417969,291.2609558105469,293.7807006835937,293.1499938964844,293.1499938964844,280.95001220703125,36005.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397143125534058,1.0,0.0,0.0,3.648414850234986,3.6484389305114746,8.881814892447437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.84033203125,0.0,1531.4439697265625,1895.4371337890625,0.0,3769.8466796875,0.9049620032310486,1.0,0.0,3.0,1.0,0.0
12223920,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.6558482050895691,0.5372605323791504,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.009033203125,0.9139678478240968,0.4552215933799743,0.4319619536399841,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.837245523929596,0.3491909801959991,0.2458696663379669,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7994310855865479,0.301844447851181,0.2882832586765289,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.718951404094696,0.2166187316179275,0.9875695705413818,285.0090026855469,284.95001220703125,299.336669921875,288.2950134277344,298.01776123046875,297.2426452636719,285.0107421875,1.0,0.5634123682975769,0.5010374784469604,0.5010374784469604,1.0,1.0,-2.990847587585449,1.108615756034851,1.882231831550598,0.4352697134017944,0.9002752900123596,0.9002752900123596,0.0,144.0492401123047,136.0,40105.30859375,0.0,2257.053955078125,1.0,280.9421691894531,283.5652160644531,291.260009765625,293.79852294921875,293.1499938964844,293.1499938964844,280.6499938964844,35954.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364955425262452,1.0,0.0,0.0,3.649663209915161,3.6496872901916495,8.887894296094601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.78271484375,0.0,1532.453125,1895.4371337890625,0.0,3740.53173828125,0.9051841497421264,1.0,0.0,3.0,1.0,0.0
12223980,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6523284912109375,0.5298866629600525,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8294372558594,0.920774221420288,0.4575377702713012,0.4343563020229339,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411127328872681,0.349283367395401,0.2460740953683853,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037745356559753,0.3023273646831512,0.2888591587543487,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.721846878528595,0.2163118720054626,0.9865198135375975,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.560600757598877,0.4996793866157532,0.4996793866157532,1.0,1.0,-2.984564304351806,1.1034613847732544,1.8811030387878416,0.4315250813961029,0.8972342014312744,0.8972342014312744,0.0,141.46951293945312,124.0,40933.015625,0.0,2232.771728515625,1.0,280.6578369140625,283.3441467285156,291.3360900878906,293.981689453125,293.1499938964844,293.1499938964844,280.95001220703125,36111.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472244381904602,1.0,0.0,0.0,3.6464474201202393,3.646471500396729,8.872239050106145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.8369140625,0.0,1530.05078125,1895.4371337890625,0.0,3837.923583984375,0.904545783996582,1.0,0.0,3.0,1.0,0.0
12224040,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6523284912109375,0.5298866629600525,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8294372558594,0.920774221420288,0.4575377702713012,0.4343563020229339,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411127328872681,0.349283367395401,0.2460740953683853,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037745356559753,0.3023273646831512,0.2888591587543487,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.721846878528595,0.2163118720054626,0.9865198135375975,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.560600757598877,0.4996793866157532,0.4996793866157532,1.0,1.0,-2.984564304351806,1.1034613847732544,1.8811030387878416,0.4315250813961029,0.8972342014312744,0.8972342014312744,0.0,141.46951293945312,124.0,40933.015625,0.0,2232.771728515625,1.0,280.6578369140625,283.3441467285156,291.3360900878906,293.981689453125,293.1499938964844,293.1499938964844,280.95001220703125,36111.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472244381904602,1.0,0.0,0.0,3.6464474201202393,3.646471500396729,8.872239050106145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.8369140625,0.0,1530.05078125,1895.4371337890625,0.0,3837.923583984375,0.904545783996582,1.0,0.0,3.0,1.0,0.0
12224100,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6518040299415588,0.5232519507408142,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9547424316406,0.9260600805282592,0.458809345960617,0.4352801144123077,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8443804383277893,0.3494226038455963,0.2459850758314132,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8073038458824158,0.3026273250579834,0.2889364957809448,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7243790030479431,0.2161990255117416,0.9851779341697692,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,298.0318298339844,297.2377319335937,284.9623413085937,1.0,0.5579370856285095,0.4990003407001495,0.4990003407001495,1.0,1.0,-2.9760756492614746,1.0986837148666382,1.8773919343948364,0.428508996963501,0.8984538316726685,0.8984538316726685,0.0,139.05882263183594,124.0,40063.046875,0.0,2205.585693359375,1.0,280.9012145996094,283.5102844238281,291.26727294921875,293.7728271484375,293.1499938964844,293.1499938964844,280.95001220703125,36046.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397808313369752,1.0,0.0,0.0,3.6453757286071777,3.645399570465088,8.867023666425666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.80126953125,0.0,1528.3746337890625,1895.4371337890625,0.0,3770.451904296875,0.9043166041374208,1.0,0.0,3.0,1.0,0.0
12224160,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.6527342796325684,0.5140526294708252,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9966125488281,0.9335632920265198,0.4604572355747223,0.4365853369235992,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8493704199790955,0.3499198853969574,0.2461544424295425,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8123452067375183,0.303200751543045,0.289266288280487,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7282745838165283,0.2163348644971847,0.98479425907135,284.99658203125,284.95001220703125,299.4100036621094,288.3080444335937,298.0395202636719,297.2409973144531,284.9972839355469,1.0,0.5546903610229492,0.498402327299118,0.498402327299118,1.0,1.0,-2.966726541519165,1.093697428703308,1.873029112815857,0.4254432618618011,0.8992300629615784,0.8992300629615784,0.0,135.8563690185547,127.0,39891.7265625,0.0,2173.040283203125,1.0,280.9422607421875,283.5548095703125,291.26544189453125,293.7930603027344,293.1499938964844,293.1499938964844,281.25,35977.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348551630973816,1.0,0.0,0.0,3.646508455276489,3.6465322971344,8.87253520431841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.01904296875,0.0,1529.116455078125,1895.4371337890625,0.0,3725.56201171875,0.9044920802116394,1.0,0.0,3.0,1.0,0.0
12224220,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6569222807884216,0.502586305141449,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.18798828125,0.9444722533226012,0.4644573926925659,0.4399861097335815,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566266894340515,0.3515892624855041,0.2470594346523285,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193677067756653,0.304910659790039,0.2905638515949249,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338966727256775,0.2172053009271621,0.9871504306793212,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0594787597656,297.2539978027344,285.1893920898437,1.0,0.5522544980049133,0.497206300497055,0.497206300497055,1.0,1.0,-2.9624876976013184,1.0897520780563354,1.8727355003356927,0.4217919409275055,0.9039779305458068,0.9039779305458068,0.0,132.2019500732422,130.0,38981.6640625,0.0,2147.245361328125,1.0,281.24176025390625,283.7881774902344,291.2548828125,293.7061462402344,293.1499938964844,293.1499938964844,280.95001220703125,35763.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194397926330566,1.0,0.0,0.0,3.654612064361572,3.6546361446380615,8.912014095585619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.7998046875,0.0,1536.5355224609375,1895.4371337890625,0.0,3583.9873046875,0.9061651229858398,1.0,0.0,3.0,1.0,0.0
12224280,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6569222807884216,0.502586305141449,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.18798828125,0.9444722533226012,0.4644573926925659,0.4399861097335815,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566266894340515,0.3515892624855041,0.2470594346523285,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193677067756653,0.304910659790039,0.2905638515949249,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338966727256775,0.2172053009271621,0.9871504306793212,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0594787597656,297.2539978027344,285.1893920898437,1.0,0.5522544980049133,0.497206300497055,0.497206300497055,1.0,1.0,-2.9624876976013184,1.0897520780563354,1.8727355003356927,0.4217919409275055,0.9039779305458068,0.9039779305458068,0.0,132.2019500732422,130.0,38981.6640625,0.0,2147.245361328125,1.0,281.24176025390625,283.7881774902344,291.2548828125,293.7061462402344,293.1499938964844,293.1499938964844,280.95001220703125,35763.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194397926330566,1.0,0.0,0.0,3.654612064361572,3.6546361446380615,8.912014095585619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.7998046875,0.0,1536.5355224609375,1895.4371337890625,0.0,3583.9873046875,0.9061651229858398,1.0,0.0,3.0,1.0,0.0
12224340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6589353084564209,0.4974969625473022,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101623535156,0.9505601525306702,0.4674160480499267,0.4431079030036926,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603320717811584,0.3523027896881103,0.2477933913469314,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230506181716919,0.3059660494327545,0.2917763590812683,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.736883819103241,0.2177095115184784,0.990071177482605,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.071533203125,297.2543029785156,285.0089416503906,1.0,0.5519623160362244,0.4960103034973144,0.4960103034973144,1.0,1.0,-2.965970993041992,1.0889561176300049,1.8770148754119875,0.4198370575904846,0.9033398628234864,0.9033398628234864,0.0,130.80857849121094,148.0,39919.328125,0.0,2146.23388671875,1.0,280.957763671875,283.56756591796875,291.361083984375,293.9361572265625,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319862127304076,1.0,0.0,0.0,3.659856557846069,3.659880638122559,8.937610118664452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.32958984375,0.0,1543.269287109375,1895.4371337890625,0.0,3699.333251953125,0.9073911309242249,1.0,0.0,3.0,1.0,0.0
12224400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6589353084564209,0.4974969625473022,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101623535156,0.9505601525306702,0.4674160480499267,0.4431079030036926,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603320717811584,0.3523027896881103,0.2477933913469314,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230506181716919,0.3059660494327545,0.2917763590812683,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.736883819103241,0.2177095115184784,0.990071177482605,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.071533203125,297.2543029785156,285.0089416503906,1.0,0.5519623160362244,0.4960103034973144,0.4960103034973144,1.0,1.0,-2.965970993041992,1.0889561176300049,1.8770148754119875,0.4198370575904846,0.9033398628234864,0.9033398628234864,0.0,130.80857849121094,148.0,39919.328125,0.0,2146.23388671875,1.0,280.957763671875,283.56756591796875,291.361083984375,293.9361572265625,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319862127304076,1.0,0.0,0.0,3.659856557846069,3.659880638122559,8.937610118664452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.32958984375,0.0,1543.269287109375,1895.4371337890625,0.0,3699.333251953125,0.9073911309242249,1.0,0.0,3.0,1.0,0.0
12224460,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6556420922279358,0.5115280151367188,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8279724121094,0.9423583149909972,0.469213992357254,0.4451706409454345,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525247573852539,0.3518759310245514,0.247774451971054,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163303136825562,0.3061389625072479,0.2922742962837219,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306631803512573,0.2174328714609146,0.9904267191886902,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581845045089722,0.4949149787425995,0.4949149787425995,1.0,1.0,-2.9862945079803467,1.09528386592865,1.8910105228424072,0.420999675989151,0.9001527428627014,0.9001527428627014,0.0,135.7671661376953,166.0,41041.71875,0.0,2206.865234375,1.0,280.6581726074219,283.34185791015625,291.38580322265625,294.0455017089844,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472110867500304,1.0,0.0,0.0,3.657446146011353,3.657470464706421,8.925841825657699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.4013671875,0.0,1542.06787109375,1895.4371337890625,0.0,3837.802734375,0.9069843292236328,1.0,0.0,3.0,1.0,0.0
12224520,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6556420922279358,0.5115280151367188,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8279724121094,0.9423583149909972,0.469213992357254,0.4451706409454345,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525247573852539,0.3518759310245514,0.247774451971054,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163303136825562,0.3061389625072479,0.2922742962837219,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306631803512573,0.2174328714609146,0.9904267191886902,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581845045089722,0.4949149787425995,0.4949149787425995,1.0,1.0,-2.9862945079803467,1.09528386592865,1.8910105228424072,0.420999675989151,0.9001527428627014,0.9001527428627014,0.0,135.7671661376953,166.0,41041.71875,0.0,2206.865234375,1.0,280.6581726074219,283.34185791015625,291.38580322265625,294.0455017089844,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472110867500304,1.0,0.0,0.0,3.657446146011353,3.657470464706421,8.925841825657699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.4013671875,0.0,1542.06787109375,1895.4371337890625,0.0,3837.802734375,0.9069843292236328,1.0,0.0,3.0,1.0,0.0
12224580,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454967260360718,0.5385012626647949,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.66473388671875,0.9251105785369872,0.4704793095588684,0.4467875957489013,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383070230484009,0.3509384393692016,0.2474348098039627,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027079701423645,0.3058452606201172,0.2924187779426574,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186602354049683,0.2165127396583557,0.9885892271995544,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683923959732056,0.4938196837902069,0.4938196837902069,1.0,1.0,-3.018209457397461,1.1063120365142822,1.9118974208831787,0.4245046079158783,0.8949310779571533,0.8949310779571533,0.0,145.40036010742188,169.0,42343.29296875,0.0,2313.11376953125,1.0,280.35821533203125,283.134521484375,291.3895568847656,294.1296691894531,293.1499938964844,293.1499938964844,280.6499938964844,36300.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961165726184845,1.0,0.0,0.0,3.646797180175781,3.646821260452272,8.873940942066838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.16796875,0.0,1531.8580322265625,1895.4371337890625,0.0,3962.970703125,0.9047543406486512,1.0,0.0,3.0,1.0,0.0
12224640,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454967260360718,0.5385012626647949,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.66473388671875,0.9251105785369872,0.4704793095588684,0.4467875957489013,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383070230484009,0.3509384393692016,0.2474348098039627,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027079701423645,0.3058452606201172,0.2924187779426574,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186602354049683,0.2165127396583557,0.9885892271995544,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683923959732056,0.4938196837902069,0.4938196837902069,1.0,1.0,-3.018209457397461,1.1063120365142822,1.9118974208831787,0.4245046079158783,0.8949310779571533,0.8949310779571533,0.0,145.40036010742188,169.0,42343.29296875,0.0,2313.11376953125,1.0,280.35821533203125,283.134521484375,291.3895568847656,294.1296691894531,293.1499938964844,293.1499938964844,280.6499938964844,36300.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961165726184845,1.0,0.0,0.0,3.646797180175781,3.646821260452272,8.873940942066838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.16796875,0.0,1531.8580322265625,1895.4371337890625,0.0,3962.970703125,0.9047543406486512,1.0,0.0,3.0,1.0,0.0
12224700,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.6395624876022339,0.5501171350479126,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8055114746094,0.9181628227233888,0.471498429775238,0.4476345777511596,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8325824737548828,0.3508267998695373,0.2472911179065704,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.796911895275116,0.3059295415878296,0.2924787104129791,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.7133276462554932,0.2160765975713729,0.986971378326416,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,298.0847473144531,297.2249450683594,284.8143920898437,1.0,0.5723780393600464,0.4932720363140106,0.4932720363140106,1.0,1.0,-3.031157255172729,1.1105490922927856,1.9206082820892327,0.4258595407009125,0.8953105807304382,0.8953105807304382,0.0,149.66343688964844,169.0,41609.80859375,0.0,2358.64599609375,1.0,280.6012268066406,283.3124694824219,291.3106994628906,293.9105529785156,293.1499938964844,293.1499938964844,280.6499938964844,36238.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543127417564392,1.0,0.0,0.0,3.642098426818848,3.642122268676758,8.851087613948039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.73583984375,0.0,1526.177734375,1895.4371337890625,0.0,3901.730224609375,0.903718888759613,1.0,0.0,3.0,1.0,0.0
12224760,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.634412407875061,0.5592414736747742,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.865234375,0.9134576320648192,0.4729799628257751,0.448971152305603,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8285403251647949,0.3511701226234436,0.2474879175424575,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7927821278572083,0.3063505589962005,0.2928631901741028,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7091581225395203,0.2158458232879638,0.986126720905304,284.8652038574219,284.95001220703125,299.59332275390625,288.339599609375,298.0905456542969,297.2250061035156,284.8675537109375,1.0,0.575992226600647,0.4923412501811981,0.4923412501811981,1.0,1.0,-3.0434162616729736,1.1137983798980713,1.9296177625656128,0.4262284934520721,0.8953903317451477,0.8953903317451477,0.0,153.14517211914062,172.0,41651.4921875,0.0,2399.224609375,1.0,280.64208984375,283.3728942871094,291.30633544921875,293.9350891113281,293.1499938964844,293.1499938964844,280.95001220703125,36163.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950148105621338,1.0,0.0,0.0,3.639771223068237,3.639795303344727,8.839780889502435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.2802734375,0.0,1523.041015625,1895.4371337890625,0.0,3864.29638671875,0.9031190276145936,1.0,0.0,3.0,1.0,0.0
12224820,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.994913935661316,0.6267046928405762,0.5654346942901611,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.077392578125,0.905321478843689,0.4766862988471985,0.4524720907211303,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8213527202606201,0.3526307940483093,0.2485121041536331,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7853947877883911,0.3077892363071441,0.2942818999290466,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7012830376625061,0.2158272713422775,0.9865245223045348,285.0773620605469,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0789794921875,1.0,0.581940233707428,0.4904796481132507,0.4904796481132507,1.0,1.0,-3.059314727783203,1.116613507270813,1.94270122051239,0.425277441740036,0.8988484144210815,0.8988484144210815,0.0,159.9247283935547,175.0,40921.2109375,0.0,2463.46142578125,1.0,280.9416809082031,283.6238708496094,291.2993469238281,293.8666076660156,293.1499938964844,293.1499938964844,281.25,35929.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937447726726532,1.0,0.0,0.0,3.641697645187378,3.641721487045288,8.849140158417867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.66357421875,0.0,1523.4259033203125,1895.4371337890625,0.0,3749.212158203125,0.903392493724823,1.0,0.0,3.0,1.0,0.0
12224880,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.994913935661316,0.6267046928405762,0.5654346942901611,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.077392578125,0.905321478843689,0.4766862988471985,0.4524720907211303,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8213527202606201,0.3526307940483093,0.2485121041536331,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7853947877883911,0.3077892363071441,0.2942818999290466,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7012830376625061,0.2158272713422775,0.9865245223045348,285.0773620605469,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0789794921875,1.0,0.581940233707428,0.4904796481132507,0.4904796481132507,1.0,1.0,-3.059314727783203,1.116613507270813,1.94270122051239,0.425277441740036,0.8988484144210815,0.8988484144210815,0.0,159.9247283935547,175.0,40921.2109375,0.0,2463.46142578125,1.0,280.9416809082031,283.6238708496094,291.2993469238281,293.8666076660156,293.1499938964844,293.1499938964844,281.25,35929.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937447726726532,1.0,0.0,0.0,3.641697645187378,3.641721487045288,8.849140158417867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.66357421875,0.0,1523.4259033203125,1895.4371337890625,0.0,3749.212158203125,0.903392493724823,1.0,0.0,3.0,1.0,0.0
12224940,296.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.9862314462661744,0.6238072514533997,0.5621510744094849,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777099609375,0.8995917439460754,0.4809228479862213,0.456552654504776,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774353027344,0.8158226609230042,0.3546156585216522,0.2499770820140838,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772827148437,0.7798198461532593,0.3096951246261596,0.2961929142475128,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767333984375,0.6952099800109863,0.2163692116737365,0.9893072247505188,285.27764892578125,284.95001220703125,299.6666564941406,288.35174560546875,298.12548828125,297.2457580566406,285.2793273925781,1.0,0.5862706899642944,0.4886180758476257,0.4886180758476257,1.0,1.0,-3.066859722137451,1.115939378738403,1.9509202241897583,0.4229895770549774,0.9048694372177124,0.9048694372177124,0.0,165.78555297851562,178.0,40123.7265625,0.0,2508.985107421875,1.0,281.24176025390625,283.8636474609375,291.3102722167969,293.8253173828125,293.1499938964844,293.1499938964844,280.95001220703125,35674.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263269901275636,1.0,0.0,0.0,3.6531379222869873,3.653162002563477,8.904825676836481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.18408203125,0.0,1534.2232666015625,1895.4371337890625,0.0,3647.42919921875,0.9057776927947998,1.0,0.0,3.0,1.0,0.0
12225000,296.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.9862314462661744,0.6238072514533997,0.5621510744094849,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777099609375,0.8995917439460754,0.4809228479862213,0.456552654504776,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774353027344,0.8158226609230042,0.3546156585216522,0.2499770820140838,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772827148437,0.7798198461532593,0.3096951246261596,0.2961929142475128,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767333984375,0.6952099800109863,0.2163692116737365,0.9893072247505188,285.27764892578125,284.95001220703125,299.6666564941406,288.35174560546875,298.12548828125,297.2457580566406,285.2793273925781,1.0,0.5862706899642944,0.4886180758476257,0.4886180758476257,1.0,1.0,-3.066859722137451,1.115939378738403,1.9509202241897583,0.4229895770549774,0.9048694372177124,0.9048694372177124,0.0,165.78555297851562,178.0,40123.7265625,0.0,2508.985107421875,1.0,281.24176025390625,283.8636474609375,291.3102722167969,293.8253173828125,293.1499938964844,293.1499938964844,280.95001220703125,35674.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263269901275636,1.0,0.0,0.0,3.6531379222869873,3.653162002563477,8.904825676836481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.18408203125,0.0,1534.2232666015625,1895.4371337890625,0.0,3647.42919921875,0.9057776927947998,1.0,0.0,3.0,1.0,0.0
12225060,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.981463611125946,0.6212297677993774,0.5604867339134216,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12420654296875,0.8969781398773193,0.4830911159515381,0.4590786099433899,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.8130356669425964,0.3553189039230346,0.2508035004138946,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.777162492275238,0.3105513751506805,0.2973657846450805,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.6922867298126221,0.2165534049272537,0.9914323687553406,285.1242980957031,284.95001220703125,299.69158935546875,288.3558349609375,298.1345520019531,297.2482604980469,285.1202697753906,1.0,0.5888645052909851,0.4875364601612091,0.4875364601612091,1.0,1.0,-3.0728631019592285,1.1161590814590454,1.9567041397094729,0.4219971001148224,0.9050957560539246,0.9050957560539246,0.0,168.99583435058594,178.0,41074.8359375,0.0,2537.20703125,1.0,280.9750671386719,283.6667175292969,291.4120788574219,294.0714416503906,293.1499938964844,293.1499938964844,280.95001220703125,35742.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384069442749025,1.0,0.0,0.0,3.6601407527923584,3.660164833068848,8.938998234953033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.18408203125,0.0,1542.5513916015625,1895.4371337890625,0.0,3757.94970703125,0.907347559928894,1.0,0.0,3.0,1.0,0.0
12225120,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.9785844683647156,0.6197081804275513,0.5592597723007202,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.10400390625,0.8951883316040039,0.483849823474884,0.4599389135837555,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.8111855387687683,0.3554025292396545,0.2509703636169433,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.7754288911819458,0.3107602000236511,0.2976944148540497,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.6904670000076294,0.2164936512708664,0.991727352142334,285.1040344238281,284.95001220703125,299.7033386230469,288.3577575683594,298.1370849609375,297.2468566894531,285.1026916503906,1.0,0.5898864269256592,0.487027496099472,0.487027496099472,1.0,1.0,-3.073376178741455,1.115328669548035,1.9580475091934204,0.421091228723526,0.9055179953575134,0.9055179953575134,0.0,170.68206787109375,181.0,41129.8984375,0.0,2547.029052734375,1.0,280.957763671875,283.6448669433594,291.4120483398437,294.0619506835937,293.1499938964844,293.1499938964844,280.6499938964844,35766.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418373703956604,1.0,0.0,0.0,3.662606716156006,3.662630796432495,8.951047334448958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.44287109375,0.0,1545.4871826171875,1895.4371337890625,0.0,3789.13818359375,0.9079301357269288,1.0,0.0,3.0,1.0,0.0
