time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225180,296.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9685730934143066,0.6140408515930176,0.5546839833259583,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8890107274055481,0.4854090213775635,0.4618804156780243,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8045871257781982,0.354905217885971,0.250967800617218,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7694616317749023,0.3107792139053345,0.298139363527298,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6841710209846497,0.2157820761203766,0.9904206395149232,284.90411376953125,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024353027344,1.0,0.592350423336029,0.4854368865489959,0.4854368865489959,1.0,1.0,-3.0691792964935303,1.110373616218567,1.958805680274964,0.417149156332016,0.9032580256462096,0.9032580256462096,0.0,175.96876525878906,184.0,42026.234375,0.0,2566.719482421875,1.0,280.6581115722656,283.4024658203125,291.42596435546875,294.1546936035156,293.1499938964844,293.1499938964844,280.3500061035156,35964.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578304886817932,1.0,0.0,0.0,3.664613962173462,3.664638042449951,8.960861350715277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.3759765625,0.0,1549.2227783203125,1895.4371337890625,0.0,3933.223388671875,0.9085058569908142,1.0,0.0,3.0,1.0,0.0
12225240,296.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9685730934143066,0.6140408515930176,0.5546839833259583,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8890107274055481,0.4854090213775635,0.4618804156780243,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8045871257781982,0.354905217885971,0.250967800617218,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7694616317749023,0.3107792139053345,0.298139363527298,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6841710209846497,0.2157820761203766,0.9904206395149232,284.90411376953125,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024353027344,1.0,0.592350423336029,0.4854368865489959,0.4854368865489959,1.0,1.0,-3.0691792964935303,1.110373616218567,1.958805680274964,0.417149156332016,0.9032580256462096,0.9032580256462096,0.0,175.96876525878906,184.0,42026.234375,0.0,2566.719482421875,1.0,280.6581115722656,283.4024658203125,291.42596435546875,294.1546936035156,293.1499938964844,293.1499938964844,280.3500061035156,35964.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578304886817932,1.0,0.0,0.0,3.664613962173462,3.664638042449951,8.960861350715277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.3759765625,0.0,1549.2227783203125,1895.4371337890625,0.0,3933.223388671875,0.9085058569908142,1.0,0.0,3.0,1.0,0.0
12225300,296.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.9633753299713136,0.6109797358512878,0.5521899461746216,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7540283203125,0.8859587907791138,0.4859183430671692,0.4625747501850128,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.8011989593505859,0.3544054627418518,0.2507717609405517,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.7664815783500671,0.3105604946613312,0.2981255352497101,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.6809580326080322,0.2152194678783416,0.9887531399726868,284.7543334960937,284.95001220703125,299.7583312988281,288.3666076660156,298.1407470703125,297.2281494140625,284.7456359863281,1.0,0.5932112336158752,0.4846416115760803,0.4846416115760803,1.0,1.0,-3.0647616386413574,1.1069550514221191,1.9578065872192385,0.4147270917892456,0.9005011916160583,0.9005011916160583,0.0,178.4663848876953,184.0,42804.39453125,0.0,2571.341796875,1.0,280.4009094238281,283.213623046875,291.4454650878906,294.2778625488281,293.1499938964844,293.1499938964844,280.3500061035156,36100.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665688276290894,1.0,0.0,0.0,3.662360906600952,3.662385225296021,8.949846233008429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.9111328125,0.0,1547.7213134765625,1895.4371337890625,0.0,4010.920166015625,0.9080567359924316,1.0,0.0,3.0,1.0,0.0
12225360,296.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9578478932380676,0.6077804565429688,0.5494303703308105,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7008361816406,0.8827763199806213,0.4862675070762634,0.4630406200885772,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011108398437,0.7976560592651367,0.3537604808807373,0.2504249513149261,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.763381838798523,0.3102063834667206,0.2979346811771393,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.6775924563407898,0.214529663324356,0.9863648414611816,284.7008972167969,284.95001220703125,299.77667236328125,288.3695373535156,298.1405029296875,297.219482421875,284.6992492675781,1.0,0.5938315987586975,0.4840166270732879,0.4840166270732879,1.0,1.0,-3.0584890842437744,1.1031125783920288,1.955376386642456,0.4122886061668396,0.8982585072517395,0.8982585072517395,0.0,180.9507751464844,187.0,42826.7890625,0.0,2572.330078125,1.0,280.35809326171875,283.1600646972656,291.415771484375,294.19879150390625,293.1499938964844,293.1499938964844,280.6499938964844,36217.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697933793067932,1.0,0.0,0.0,3.657279491424561,3.65730357170105,8.925027827899612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.11767578125,0.0,1542.912353515625,1895.4371337890625,0.0,4039.38818359375,0.9070337414741516,1.0,0.0,3.0,1.0,0.0
12225420,296.8169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9501176476478576,0.6040937304496765,0.5455335974693298,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.874755859375,0.8792992830276489,0.488451212644577,0.4647693336009979,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.793280839920044,0.3537992238998413,0.2502467930316925,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7596047520637512,0.3104825317859649,0.298020452260971,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6731171607971191,0.2138873487710952,0.9829841256141664,284.8747253417969,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759460449219,1.0,0.5949922800064087,0.4827666580677032,0.4827666580677032,1.0,1.0,-3.0516932010650635,1.0978178977966309,1.953875184059143,0.4082759916782379,0.8986594080924988,0.8986594080924988,0.0,184.395736694336,190.0,41846.4296875,0.0,2577.3291015625,1.0,280.6422119140625,283.3780517578125,291.326171875,293.9740600585937,293.1499938964844,293.1499938964844,280.95001220703125,36119.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554412364959716,1.0,0.0,0.0,3.652021169662476,3.6520450115203857,8.899381782612181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.0966796875,0.0,1536.3109130859375,1895.4371337890625,0.0,3911.84619140625,0.9058215618133544,1.0,0.0,3.0,1.0,0.0
12225480,296.8169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9501176476478576,0.6040937304496765,0.5455335974693298,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.874755859375,0.8792992830276489,0.488451212644577,0.4647693336009979,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.793280839920044,0.3537992238998413,0.2502467930316925,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7596047520637512,0.3104825317859649,0.298020452260971,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6731171607971191,0.2138873487710952,0.9829841256141664,284.8747253417969,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759460449219,1.0,0.5949922800064087,0.4827666580677032,0.4827666580677032,1.0,1.0,-3.0516932010650635,1.0978178977966309,1.953875184059143,0.4082759916782379,0.8986594080924988,0.8986594080924988,0.0,184.395736694336,190.0,41846.4296875,0.0,2577.3291015625,1.0,280.6422119140625,283.3780517578125,291.326171875,293.9740600585937,293.1499938964844,293.1499938964844,280.95001220703125,36119.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554412364959716,1.0,0.0,0.0,3.652021169662476,3.6520450115203857,8.899381782612181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.0966796875,0.0,1536.3109130859375,1895.4371337890625,0.0,3911.84619140625,0.9058215618133544,1.0,0.0,3.0,1.0,0.0
12225540,296.84136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9464929103851318,0.6023389101028442,0.5437190532684326,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.075439453125,0.8792396783828735,0.4920260310173034,0.4679228663444519,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7922513484954834,0.3551449179649353,0.251043438911438,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587989568710327,0.3118216395378113,0.2991337478160858,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.671656608581543,0.2142072767019271,0.9837622046470642,285.07537841796875,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770874023437,1.0,0.5967493653297424,0.4815167188644409,0.4815167188644409,1.0,1.0,-3.0565242767333984,1.0972028970718384,1.9593212604522705,0.4063823521137237,0.9019813537597656,0.9019813537597656,0.0,186.31222534179688,193.0,41005.06640625,0.0,2596.5830078125,1.0,280.9417724609375,283.6201477050781,291.3195495605469,293.8921813964844,293.1499938964844,293.1499938964844,280.6499938964844,35914.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396156072616576,1.0,0.0,0.0,3.654512882232666,3.654536724090576,8.911529789656925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.02490234375,0.0,1537.553955078125,1895.4371337890625,0.0,3768.948974609375,0.9062467217445374,1.0,0.0,3.0,1.0,0.0
12225600,296.84136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9464929103851318,0.6023389101028442,0.5437190532684326,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.075439453125,0.8792396783828735,0.4920260310173034,0.4679228663444519,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7922513484954834,0.3551449179649353,0.251043438911438,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587989568710327,0.3118216395378113,0.2991337478160858,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.671656608581543,0.2142072767019271,0.9837622046470642,285.07537841796875,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770874023437,1.0,0.5967493653297424,0.4815167188644409,0.4815167188644409,1.0,1.0,-3.0565242767333984,1.0972028970718384,1.9593212604522705,0.4063823521137237,0.9019813537597656,0.9019813537597656,0.0,186.31222534179688,193.0,41005.06640625,0.0,2596.5830078125,1.0,280.9417724609375,283.6201477050781,291.3195495605469,293.8921813964844,293.1499938964844,293.1499938964844,280.6499938964844,35914.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396156072616576,1.0,0.0,0.0,3.654512882232666,3.654536724090576,8.911529789656925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.02490234375,0.0,1537.553955078125,1895.4371337890625,0.0,3768.948974609375,0.9062467217445374,1.0,0.0,3.0,1.0,0.0
12225660,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.936784029006958,0.5965532660484314,0.5397986769676208,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.889404296875,0.8742327094078064,0.492411732673645,0.4693376421928406,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7864215970039368,0.3534859418869018,0.250625342130661,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7535220384597778,0.3103351891040802,0.2986680865287781,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655277013778687,0.2118728458881378,0.9775341153144836,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2059936523437,284.8874206542969,1.0,0.597882866859436,0.4803730249404907,0.4803730249404907,1.0,1.0,-3.0449934005737305,1.0901541709899902,1.954839110374451,0.4021742343902588,0.8997110724449158,0.8997110724449158,0.0,190.9473114013672,196.0,41767.1484375,0.0,2598.601806640625,1.0,280.65777587890625,283.3937683105469,291.4231262207031,294.1171569824219,293.1499938964844,293.1499938964844,280.95001220703125,36047.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513481259346008,1.0,0.0,0.0,3.653686761856079,3.653710842132568,8.907501864996448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.2158203125,0.0,1537.6312255859375,1895.4371337890625,0.0,3875.098876953125,0.9061224460601808,1.0,0.0,3.0,1.0,0.0
12225720,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.936784029006958,0.5965532660484314,0.5397986769676208,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.889404296875,0.8742327094078064,0.492411732673645,0.4693376421928406,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7864215970039368,0.3534859418869018,0.250625342130661,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7535220384597778,0.3103351891040802,0.2986680865287781,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655277013778687,0.2118728458881378,0.9775341153144836,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2059936523437,284.8874206542969,1.0,0.597882866859436,0.4803730249404907,0.4803730249404907,1.0,1.0,-3.0449934005737305,1.0901541709899902,1.954839110374451,0.4021742343902588,0.8997110724449158,0.8997110724449158,0.0,190.9473114013672,196.0,41767.1484375,0.0,2598.601806640625,1.0,280.65777587890625,283.3937683105469,291.4231262207031,294.1171569824219,293.1499938964844,293.1499938964844,280.95001220703125,36047.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513481259346008,1.0,0.0,0.0,3.653686761856079,3.653710842132568,8.907501864996448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.2158203125,0.0,1537.6312255859375,1895.4371337890625,0.0,3875.098876953125,0.9061224460601808,1.0,0.0,3.0,1.0,0.0
12225780,296.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9285418391227722,0.5928577184677124,0.5359722375869751,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0546264648437,0.8704556822776794,0.4941510260105133,0.4706547856330871,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7817434668540955,0.3531457781791687,0.2501769065856933,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7492978572845459,0.3099820613861084,0.2981219887733459,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6603313088417053,0.2105071097612381,0.9706652164459229,285.0545959472656,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001647949219,285.0556335449219,1.0,0.5984506607055664,0.4792293310165405,0.4792293310165405,1.0,1.0,-3.03250789642334,1.082782506942749,1.9497253894805908,0.3972813189029693,0.9024516940116882,0.9024516940116882,0.0,194.58287048339844,199.0,40749.54296875,0.0,2593.62158203125,1.0,280.94219970703125,283.6033630371094,291.35650634765625,293.9347839355469,293.1499938964844,293.1499938964844,280.6499938964844,35905.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400172829627992,1.0,0.0,0.0,3.656375169754028,3.6563992500305176,8.920615073293447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.31640625,0.0,1539.5677490234375,1895.4371337890625,0.0,3772.60205078125,0.9066519141197203,1.0,0.0,3.0,1.0,0.0
12225840,296.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9285418391227722,0.5928577184677124,0.5359722375869751,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0546264648437,0.8704556822776794,0.4941510260105133,0.4706547856330871,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7817434668540955,0.3531457781791687,0.2501769065856933,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7492978572845459,0.3099820613861084,0.2981219887733459,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6603313088417053,0.2105071097612381,0.9706652164459229,285.0545959472656,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001647949219,285.0556335449219,1.0,0.5984506607055664,0.4792293310165405,0.4792293310165405,1.0,1.0,-3.03250789642334,1.082782506942749,1.9497253894805908,0.3972813189029693,0.9024516940116882,0.9024516940116882,0.0,194.58287048339844,199.0,40749.54296875,0.0,2593.62158203125,1.0,280.94219970703125,283.6033630371094,291.35650634765625,293.9347839355469,293.1499938964844,293.1499938964844,280.6499938964844,35905.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400172829627992,1.0,0.0,0.0,3.656375169754028,3.6563992500305176,8.920615073293447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.31640625,0.0,1539.5677490234375,1895.4371337890625,0.0,3772.60205078125,0.9066519141197203,1.0,0.0,3.0,1.0,0.0
12225900,296.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9257346987724304,0.5908228754997253,0.5345471501350403,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9211730957031,0.8696183562278748,0.4950391054153442,0.471710205078125,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.780454695224762,0.3530478477478027,0.2502447068691253,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7481387257575989,0.3099181354045868,0.2981981933116913,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.6587480306625366,0.2100028246641159,0.9688129425048828,284.9215393066406,284.95001220703125,299.9416809082031,288.39874267578125,298.1753845214844,297.1983947753906,284.9132385253906,1.0,0.5988823771476746,0.4786574840545654,0.4786574840545654,1.0,1.0,-3.0300118923187256,1.0805927515029907,1.9494191408157349,0.3956131637096405,0.9009932279586792,0.9009932279586792,0.0,195.86363220214844,199.0,41525.56640625,0.0,2595.489990234375,1.0,280.6985168457031,283.43096923828125,291.429443359375,294.1427917480469,293.1499938964844,293.1499938964844,280.6499938964844,35978.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466288685798644,1.0,0.0,0.0,3.656926393508911,3.6569504737854,8.92330547230813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.97265625,0.0,1540.7279052734375,1895.4371337890625,0.0,3832.542236328125,0.9067708253860474,1.0,0.0,3.0,1.0,0.0
12225960,296.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9219228625297546,0.5882208943367004,0.5324684977531433,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8702392578125,0.8680921196937561,0.4955761432647705,0.4724034667015075,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7785172462463379,0.3526550233364105,0.2500981986522674,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7464506030082703,0.3096397817134857,0.2980803847312927,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6567091941833496,0.2093566209077835,0.9664923548698424,284.87030029296875,284.95001220703125,299.9599914550781,288.403076171875,298.1776428222656,297.1934509277344,284.86865234375,1.0,0.5992316603660583,0.4781934022903442,0.4781934022903442,1.0,1.0,-3.025243043899536,1.0776968002319336,1.947546362876892,0.3937698602676391,0.8999053239822388,0.8999053239822388,0.0,197.5113677978516,202.0,41564.29296875,0.0,2594.9150390625,1.0,280.6576843261719,283.3788146972656,291.435302734375,294.1193542480469,293.1499938964844,293.1499938964844,280.3500061035156,36057.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503300189971924,1.0,0.0,0.0,3.655103921890259,3.655128002166748,8.914412887861545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.23681640625,0.0,1539.2852783203125,1895.4371337890625,0.0,3865.934814453125,0.9064458012580872,1.0,0.0,3.0,1.0,0.0
12226020,296.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.9133598804473876,0.5822778344154358,0.5275503396987915,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6656494140625,0.8642340302467346,0.4960497617721557,0.4732010662555694,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.773862898349762,0.351365178823471,0.2494414299726486,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7424381375312805,0.3086798191070556,0.297472208738327,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.6520481705665588,0.2077563852071762,0.9606032967567444,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.17926025390625,297.179443359375,284.6639404296875,1.0,0.5996571779251099,0.4772652089595794,0.4772652089595794,1.0,1.0,-3.011695146560669,1.0703282356262207,1.941366910934448,0.3893585801124573,0.8944342732429504,0.8944342732429504,0.0,201.18194580078125,205.0,42310.171875,0.0,2588.072265625,1.0,280.35821533203125,283.1361083984375,291.4543151855469,294.2020263671875,293.1499938964844,293.1499938964844,280.6499938964844,36298.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619885087013244,1.0,0.0,0.0,3.644757032394409,3.6447811126708975,8.864014944265364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.76123046875,0.0,1529.574462890625,1895.4371337890625,0.0,3970.29150390625,0.9042913913726808,1.0,0.0,3.0,1.0,0.0
12226080,296.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.9133598804473876,0.5822778344154358,0.5275503396987915,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6656494140625,0.8642340302467346,0.4960497617721557,0.4732010662555694,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.773862898349762,0.351365178823471,0.2494414299726486,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7424381375312805,0.3086798191070556,0.297472208738327,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.6520481705665588,0.2077563852071762,0.9606032967567444,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.17926025390625,297.179443359375,284.6639404296875,1.0,0.5996571779251099,0.4772652089595794,0.4772652089595794,1.0,1.0,-3.011695146560669,1.0703282356262207,1.941366910934448,0.3893585801124573,0.8944342732429504,0.8944342732429504,0.0,201.18194580078125,205.0,42310.171875,0.0,2588.072265625,1.0,280.35821533203125,283.1361083984375,291.4543151855469,294.2020263671875,293.1499938964844,293.1499938964844,280.6499938964844,36298.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619885087013244,1.0,0.0,0.0,3.644757032394409,3.6447811126708975,8.864014944265364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.76123046875,0.0,1529.574462890625,1895.4371337890625,0.0,3970.29150390625,0.9042913913726808,1.0,0.0,3.0,1.0,0.0
12226140,296.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071905612945556,0.5786607265472412,0.5237354040145874,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8390808105469,0.8618512153625488,0.4977885782718658,0.4744965732097626,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706352472305298,0.3511952459812164,0.2491105049848556,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396268248558044,0.3085455894470215,0.2971546053886413,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.6485199928283691,0.2067548632621765,0.9555435180664062,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.8403625488281,1.0,0.6000783443450928,0.4763370156288147,0.4763370156288147,1.0,1.0,-3.0017905235290527,1.0644465684890747,1.937344074249268,0.3853851854801178,0.8943524360656738,0.8943524360656738,0.0,203.95358276367188,208.0,41315.26953125,0.0,2583.551025390625,1.0,280.6421203613281,283.3542175292969,291.3729858398437,293.9879150390625,293.1499938964844,293.1499938964844,280.95001220703125,36190.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476246237754822,1.0,0.0,0.0,3.636823177337648,3.6368470191955566,8.825466011330718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.5869140625,0.0,1519.9747314453125,1895.4371337890625,0.0,3841.537841796875,0.9024746417999268,1.0,0.0,3.0,1.0,0.0
12226200,296.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071905612945556,0.5786607265472412,0.5237354040145874,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8390808105469,0.8618512153625488,0.4977885782718658,0.4744965732097626,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706352472305298,0.3511952459812164,0.2491105049848556,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396268248558044,0.3085455894470215,0.2971546053886413,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.6485199928283691,0.2067548632621765,0.9555435180664062,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.8403625488281,1.0,0.6000783443450928,0.4763370156288147,0.4763370156288147,1.0,1.0,-3.0017905235290527,1.0644465684890747,1.937344074249268,0.3853851854801178,0.8943524360656738,0.8943524360656738,0.0,203.95358276367188,208.0,41315.26953125,0.0,2583.551025390625,1.0,280.6421203613281,283.3542175292969,291.3729858398437,293.9879150390625,293.1499938964844,293.1499938964844,280.95001220703125,36190.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476246237754822,1.0,0.0,0.0,3.636823177337648,3.6368470191955566,8.825466011330718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.5869140625,0.0,1519.9747314453125,1895.4371337890625,0.0,3841.537841796875,0.9024746417999268,1.0,0.0,3.0,1.0,0.0
12226260,296.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9048468470573424,0.5772854685783386,0.5222248435020447,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02398681640625,0.8617835640907288,0.5001033544540405,0.4764552712440491,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7699301838874817,0.3519878983497619,0.2495180368423462,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7389764785766602,0.3091894388198852,0.2976104915142059,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6473467350006104,0.206647053360939,0.954451322555542,285.0237731933594,284.95001220703125,300.0611877441406,288.4316101074219,298.2030334472656,297.1860656738281,285.02740478515625,1.0,0.6008811593055725,0.4756973385810852,0.4756973385810852,1.0,1.0,-3.0020453929901123,1.0632262229919434,1.938819169998169,0.3839025497436523,0.8967147469520569,0.8967147469520569,0.0,205.22401428222656,208.0,40448.5078125,0.0,2590.553466796875,1.0,280.9299621582031,283.580810546875,291.3518371582031,293.8744812011719,293.1499938964844,293.1499938964844,280.95001220703125,36011.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93324613571167,1.0,0.0,0.0,3.636331796646118,3.636355638504028,8.823081998343696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.02490234375,0.0,1518.09765625,1895.4371337890625,0.0,3710.85888671875,0.9022608995437622,1.0,0.0,3.0,1.0,0.0
12226320,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9043608903884888,0.5769111514091492,0.521926760673523,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0390930175781,0.8619665503501892,0.5009073615074158,0.4772177040576935,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.769919216632843,0.3523144721984863,0.2497463673353195,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7389536499977112,0.3094622790813446,0.2978658676147461,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.6471735835075378,0.2066884934902191,0.954586923122406,285.0390014648437,284.95001220703125,300.07000732421875,288.4344482421875,298.2078857421875,297.1893005371094,285.04071044921875,1.0,0.6012402176856995,0.4754953384399414,0.4754953384399414,1.0,1.0,-3.003347158432007,1.0633294582366943,1.940017580986023,0.3836701810359955,0.8971810936927795,0.8971810936927795,0.0,205.55357360839844,211.0,40445.5625,0.0,2594.71044921875,1.0,280.941650390625,283.5961608886719,291.3710632324219,293.9098205566406,293.1499938964844,293.1499938964844,281.25,35976.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314343929290771,1.0,0.0,0.0,3.637000322341919,3.637024164199829,8.826326620692271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.49609375,0.0,1518.5753173828125,1895.4371337890625,0.0,3694.281982421875,0.9023736715316772,1.0,0.0,3.0,1.0,0.0
12226380,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025676250457764,0.5759662985801697,0.5209775567054749,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2425842285156,0.8629325032234192,0.5047321915626526,0.4807080030441284,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701347470283508,0.3541214168071747,0.2509323060512543,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.7390976548194885,0.3109827637672424,0.2992184162139892,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467931866645813,0.2072255611419677,0.9566056132316588,285.24249267578125,284.95001220703125,300.1066589355469,288.4468688964844,298.2304077148437,297.20611572265625,285.2442321777344,1.0,0.6031704545021057,0.4746536612510681,0.4746536612510681,1.0,1.0,-3.011873960494995,1.064995288848877,1.9468786716461184,0.3832321166992187,0.9027531147003174,0.9027531147003174,0.0,207.0301513671875,214.0,39673.8671875,0.0,2618.51220703125,1.0,281.2416687011719,283.838623046875,291.39471435546875,293.8800354003906,293.1499938964844,293.1499938964844,280.95001220703125,35720.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918105959892273,1.0,0.0,0.0,3.646703004837036,3.6467268466949454,8.873482215676631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.02294921875,0.0,1527.4132080078125,1895.4371337890625,0.0,3571.6689453125,0.9043696522712708,1.0,0.0,3.0,1.0,0.0
12226440,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025676250457764,0.5759662985801697,0.5209775567054749,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2425842285156,0.8629325032234192,0.5047321915626526,0.4807080030441284,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701347470283508,0.3541214168071747,0.2509323060512543,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.7390976548194885,0.3109827637672424,0.2992184162139892,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467931866645813,0.2072255611419677,0.9566056132316588,285.24249267578125,284.95001220703125,300.1066589355469,288.4468688964844,298.2304077148437,297.20611572265625,285.2442321777344,1.0,0.6031704545021057,0.4746536612510681,0.4746536612510681,1.0,1.0,-3.011873960494995,1.064995288848877,1.9468786716461184,0.3832321166992187,0.9027531147003174,0.9027531147003174,0.0,207.0301513671875,214.0,39673.8671875,0.0,2618.51220703125,1.0,281.2416687011719,283.838623046875,291.39471435546875,293.8800354003906,293.1499938964844,293.1499938964844,280.95001220703125,35720.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918105959892273,1.0,0.0,0.0,3.646703004837036,3.6467268466949454,8.873482215676631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.02294921875,0.0,1527.4132080078125,1895.4371337890625,0.0,3571.6689453125,0.9043696522712708,1.0,0.0,3.0,1.0,0.0
12226500,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9013035893440248,0.5747252702713013,0.5203638076782227,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1158447265625,0.8631241321563721,0.5062233209609985,0.4824272096157074,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7700007557868958,0.3546956479549408,0.2515308558940887,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7389743328094482,0.3115106523036957,0.2999266982078552,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.646484375,0.2073745131492614,0.9579864740371704,285.1163024902344,284.95001220703125,300.125,288.4534606933594,298.23895263671875,297.2103576660156,285.1083679199219,1.0,0.6043195724487305,0.4742328226566314,0.4742328226566314,1.0,1.0,-3.016439914703369,1.0659339427947998,1.950505971908569,0.383157342672348,0.9026638865470886,0.9026638865470886,0.0,208.07139587402344,214.0,40543.20703125,0.0,2632.58740234375,1.0,280.9986267089844,283.67047119140625,291.4925231933594,294.1288146972656,293.1499938964844,293.1499938964844,280.95001220703125,35761.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267876744270324,1.0,0.0,0.0,3.651522636413574,3.651546478271485,8.89695229489007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.41357421875,0.0,1533.0748291015625,1895.4371337890625,0.0,3651.661865234375,0.9054192900657654,1.0,0.0,3.0,1.0,0.0
12226560,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8987307548522949,0.5727401375770569,0.5189037919044495,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0688781738281,0.8622395396232605,0.5071882009506226,0.4835928380489349,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7688444256782532,0.3548204600811004,0.2517905831336975,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7379851341247559,0.3116753995418548,0.300287127494812,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6453766822814941,0.2072401046752929,0.9582359790802002,285.0689697265625,284.95001220703125,300.1433410644531,288.46026611328125,298.2435607910156,297.20928955078125,285.0675964355469,1.0,0.605343222618103,0.4736342132091522,0.4736342132091522,1.0,1.0,-3.0171382427215576,1.0649712085723877,1.95216703414917,0.3820543885231018,0.9029403924942015,0.9029403924942015,0.0,209.748046875,217.0,40659.59375,0.0,2642.554443359375,1.0,280.95770263671875,283.6200561523437,291.5101928710937,294.130126953125,293.1499938964844,293.1499938964844,280.6499938964844,35815.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328154921531676,1.0,0.0,0.0,3.6543800830841056,3.6544039249420166,8.9108823431161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.755859375,0.0,1536.6646728515625,1895.4371337890625,0.0,3706.9208984375,0.9061222076416016,1.0,0.0,3.0,1.0,0.0
12226620,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8920062780380249,0.5677419304847717,0.5149052143096924,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8684387207031,0.8590500950813293,0.5082064867019653,0.4849939942359924,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.765157163143158,0.3542951643466949,0.2517249584197998,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347957491874695,0.3113152086734772,0.300331175327301,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419506072998047,0.2063666731119156,0.9560369253158568,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069272756576538,0.4724369645118713,0.4724369645118713,1.0,1.0,-3.011355400085449,1.0601308345794678,1.951224446296692,0.3784652352333069,0.900206446647644,0.900206446647644,0.0,213.8283843994141,220.0,41527.16796875,0.0,2652.45166015625,1.0,280.658203125,283.3775634765625,291.5343933105469,294.2323913574219,293.1499938964844,293.1499938964844,280.3500061035156,36017.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948379397392273,1.0,0.0,0.0,3.654428720474243,3.654452800750733,8.911119948606938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.8291015625,0.0,1538.23486328125,1895.4371337890625,0.0,3848.3505859375,0.9062630534172058,1.0,0.0,3.0,1.0,0.0
12226680,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8920062780380249,0.5677419304847717,0.5149052143096924,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8684387207031,0.8590500950813293,0.5082064867019653,0.4849939942359924,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.765157163143158,0.3542951643466949,0.2517249584197998,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347957491874695,0.3113152086734772,0.300331175327301,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419506072998047,0.2063666731119156,0.9560369253158568,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069272756576538,0.4724369645118713,0.4724369645118713,1.0,1.0,-3.011355400085449,1.0601308345794678,1.951224446296692,0.3784652352333069,0.900206446647644,0.900206446647644,0.0,213.8283843994141,220.0,41527.16796875,0.0,2652.45166015625,1.0,280.658203125,283.3775634765625,291.5343933105469,294.2323913574219,293.1499938964844,293.1499938964844,280.3500061035156,36017.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948379397392273,1.0,0.0,0.0,3.654428720474243,3.654452800750733,8.911119948606938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.8291015625,0.0,1538.23486328125,1895.4371337890625,0.0,3848.3505859375,0.9062630534172058,1.0,0.0,3.0,1.0,0.0
12226740,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845652341842651,0.5620924830436707,0.5101748108863831,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.66424560546875,0.8551282286643982,0.5084935426712036,0.4855992496013641,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607539892196655,0.3531757295131683,0.2511721551418304,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.730911910533905,0.3103627264499664,0.2997441589832306,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377666592597961,0.2049302011728286,0.9510568380355836,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078517436981201,0.4712397456169128,0.4712397456169128,1.0,1.0,-2.99904465675354,1.0526918172836304,1.9463529586791992,0.3736734390258789,0.894717276096344,0.894717276096344,0.0,218.122299194336,223.0,42288.921875,0.0,2650.89306640625,1.0,280.3582458496094,283.1345520019531,291.5332946777344,294.2839050292969,293.1499938964844,293.1499938964844,280.6499938964844,36276.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598403573036194,1.0,0.0,0.0,3.644911527633667,3.644935607910156,8.864766414262704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.81103515625,0.0,1529.5810546875,1895.4371337890625,0.0,3951.162353515625,0.904308557510376,1.0,0.0,3.0,1.0,0.0
12226800,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845652341842651,0.5620924830436707,0.5101748108863831,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.66424560546875,0.8551282286643982,0.5084935426712036,0.4855992496013641,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607539892196655,0.3531757295131683,0.2511721551418304,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.730911910533905,0.3103627264499664,0.2997441589832306,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377666592597961,0.2049302011728286,0.9510568380355836,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078517436981201,0.4712397456169128,0.4712397456169128,1.0,1.0,-2.99904465675354,1.0526918172836304,1.9463529586791992,0.3736734390258789,0.894717276096344,0.894717276096344,0.0,218.122299194336,223.0,42288.921875,0.0,2650.89306640625,1.0,280.3582458496094,283.1345520019531,291.5332946777344,294.2839050292969,293.1499938964844,293.1499938964844,280.6499938964844,36276.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598403573036194,1.0,0.0,0.0,3.644911527633667,3.644935607910156,8.864766414262704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.81103515625,0.0,1529.5810546875,1895.4371337890625,0.0,3951.162353515625,0.904308557510376,1.0,0.0,3.0,1.0,0.0
12226860,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8792900443077087,0.5588433146476746,0.5066941976547241,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.83953857421875,0.852852463722229,0.510164201259613,0.4868162274360657,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579436898231506,0.3532880246639251,0.2510292828083038,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.728299081325531,0.3102694153785705,0.2994680404663086,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346837878227234,0.2040613144636154,0.9466719031333924,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086226105690002,0.4703904092311859,0.4703904092311859,1.0,1.0,-2.990535020828247,1.04750394821167,1.9430310726165767,0.3700573742389679,0.8946523666381836,0.8946523666381836,0.0,221.2220458984375,226.0,41316.72265625,0.0,2650.487548828125,1.0,280.6421203613281,283.353759765625,291.452880859375,294.0677185058594,293.1499938964844,293.1499938964844,280.95001220703125,36176.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447086453437804,1.0,0.0,0.0,3.637474536895752,3.637498617172241,8.828628779156134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.60791015625,0.0,1520.595703125,1895.4371337890625,0.0,3815.1708984375,0.9026100039482116,1.0,0.0,3.0,1.0,0.0
12226920,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8792900443077087,0.5588433146476746,0.5066941976547241,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.83953857421875,0.852852463722229,0.510164201259613,0.4868162274360657,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579436898231506,0.3532880246639251,0.2510292828083038,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.728299081325531,0.3102694153785705,0.2994680404663086,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346837878227234,0.2040613144636154,0.9466719031333924,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086226105690002,0.4703904092311859,0.4703904092311859,1.0,1.0,-2.990535020828247,1.04750394821167,1.9430310726165767,0.3700573742389679,0.8946523666381836,0.8946523666381836,0.0,221.2220458984375,226.0,41316.72265625,0.0,2650.487548828125,1.0,280.6421203613281,283.353759765625,291.452880859375,294.0677185058594,293.1499938964844,293.1499938964844,280.95001220703125,36176.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447086453437804,1.0,0.0,0.0,3.637474536895752,3.637498617172241,8.828628779156134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.60791015625,0.0,1520.595703125,1895.4371337890625,0.0,3815.1708984375,0.9026100039482116,1.0,0.0,3.0,1.0,0.0
12226980,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768777251243591,0.5574610233306885,0.505216658115387,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.04150390625,0.8529527187347412,0.5132651329040527,0.489517480134964,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.757513701915741,0.3547395765781402,0.2518933117389679,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277145981788635,0.3112464845180511,0.3002380728721618,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335681676864624,0.2041103392839431,0.9462736248970032,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943054199219,285.0431823730469,1.0,0.6100420355796814,0.469541072845459,0.469541072845459,1.0,1.0,-2.9934818744659424,1.0468906164169312,1.9465911388397217,0.3685177862644195,0.8975257277488708,0.8975257277488708,0.0,223.01817321777344,229.0,40469.7421875,0.0,2665.307373046875,1.0,280.941650390625,283.596923828125,291.4574279785156,293.99658203125,293.1499938964844,293.1499938964844,281.25,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281014800071716,1.0,0.0,0.0,3.6380035877227774,3.638027429580689,8.831195827951888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.80517578125,0.0,1519.613037109375,1895.4371337890625,0.0,3663.72705078125,0.9025909304618835,1.0,0.0,3.0,1.0,0.0
