time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227040,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768777251243591,0.5574610233306885,0.505216658115387,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.04150390625,0.8529527187347412,0.5132651329040527,0.489517480134964,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.757513701915741,0.3547395765781402,0.2518933117389679,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277145981788635,0.3112464845180511,0.3002380728721618,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335681676864624,0.2041103392839431,0.9462736248970032,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943054199219,285.0431823730469,1.0,0.6100420355796814,0.469541072845459,0.469541072845459,1.0,1.0,-2.9934818744659424,1.0468906164169312,1.9465911388397217,0.3685177862644195,0.8975257277488708,0.8975257277488708,0.0,223.01817321777344,229.0,40469.7421875,0.0,2665.307373046875,1.0,280.941650390625,283.596923828125,291.4574279785156,293.99658203125,293.1499938964844,293.1499938964844,281.25,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281014800071716,1.0,0.0,0.0,3.6380035877227774,3.638027429580689,8.831195827951888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.80517578125,0.0,1519.613037109375,1895.4371337890625,0.0,3663.72705078125,0.9025909304618835,1.0,0.0,3.0,1.0,0.0
12227100,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.8759906888008118,0.5570747256278992,0.5047589540481567,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1920471191406,0.8532947897911072,0.5150917172431946,0.4911435842514038,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.7576225996017456,0.3557383120059967,0.252528965473175,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7277104258537292,0.311969518661499,0.3008577525615692,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.6333398222923279,0.2043627649545669,0.9471572041511536,285.1914367675781,284.95001220703125,300.3083190917969,288.5314636230469,298.2864685058594,297.2023010253906,285.2004699707031,1.0,0.6110110878944397,0.4691164195537567,0.4691164195537567,1.0,1.0,-2.997454166412353,1.047570824623108,1.9498833417892456,0.3682032525539398,0.9005877375602722,0.9005877375602722,0.0,223.85528564453125,229.0,39719.1953125,0.0,2677.212158203125,1.0,281.19842529296875,283.78570556640625,291.4464416503906,293.88531494140625,293.1499938964844,293.1499938964844,281.25,35827.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918604850769043,1.0,0.0,0.0,3.641610860824585,3.641634702682495,8.848717811815732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.90087890625,0.0,1522.5703125,1895.4371337890625,0.0,3576.277587890625,0.903339147567749,1.0,0.0,3.0,1.0,0.0
12227160,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.875413179397583,0.5568795800209045,0.5045930743217468,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2471008300781,0.8538930416107178,0.5170848965644836,0.4930022358894348,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7580001950263977,0.3569008111953735,0.2533237934112549,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7279413938522339,0.3128350079059601,0.3016555607318878,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.6333605647087097,0.2047544717788696,0.9487911462783812,285.2469787597656,284.95001220703125,300.32666015625,288.5404357910156,298.2982177734375,297.211669921875,285.2488098144531,1.0,0.6121709942817688,0.4686428606510162,0.4686428606510162,1.0,1.0,-3.0033650398254395,1.0489181280136108,1.954446792602539,0.3681264221668243,0.9031703472137452,0.9031703472137452,0.0,224.6188201904297,232.0,39720.04296875,0.0,2692.50390625,1.0,281.2417907714844,283.8407897949219,291.4877014160156,293.9750061035156,293.1499938964844,293.1499938964844,280.95001220703125,35711.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146825671195984,1.0,0.0,0.0,3.648014783859253,3.648038625717163,8.879866868483077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.39404296875,0.0,1528.805908203125,1895.4371337890625,0.0,3540.007568359375,0.9046570658683776,1.0,0.0,3.0,1.0,0.0
12227220,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721827864646912,0.554075300693512,0.5028795003890991,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.074951171875,0.8534014225006104,0.5194957256317139,0.4958573579788208,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572102546691895,0.357956975698471,0.2544303238391876,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7270860075950623,0.3135885000228882,0.3027849495410919,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323050260543823,0.2048799693584442,0.9509117007255554,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.0737609863281,1.0,0.6145097017288208,0.4676957428455353,0.4676957428455353,1.0,1.0,-3.0099871158599854,1.0495038032531738,1.960483193397522,0.3672453761100769,0.9034479856491088,0.9034479856491088,0.0,227.40359497070312,235.0,40724.515625,0.0,2719.594970703125,1.0,280.95782470703125,283.6231384277344,291.6088562011719,294.2322692871094,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294313192367554,1.0,0.0,0.0,3.6560251712799072,3.656049251556397,8.918907496990869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.9287109375,0.0,1538.429931640625,1895.4371337890625,0.0,3675.927490234375,0.9064841270446776,1.0,0.0,3.0,1.0,0.0
12227280,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721827864646912,0.554075300693512,0.5028795003890991,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.074951171875,0.8534014225006104,0.5194957256317139,0.4958573579788208,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572102546691895,0.357956975698471,0.2544303238391876,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7270860075950623,0.3135885000228882,0.3027849495410919,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323050260543823,0.2048799693584442,0.9509117007255554,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.0737609863281,1.0,0.6145097017288208,0.4676957428455353,0.4676957428455353,1.0,1.0,-3.0099871158599854,1.0495038032531738,1.960483193397522,0.3672453761100769,0.9034479856491088,0.9034479856491088,0.0,227.40359497070312,235.0,40724.515625,0.0,2719.594970703125,1.0,280.95782470703125,283.6231384277344,291.6088562011719,294.2322692871094,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294313192367554,1.0,0.0,0.0,3.6560251712799072,3.656049251556397,8.918907496990869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.9287109375,0.0,1538.429931640625,1895.4371337890625,0.0,3675.927490234375,0.9064841270446776,1.0,0.0,3.0,1.0,0.0
12227340,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664257526397705,0.5495171546936035,0.4992692172527313,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8759155273437,0.8506819009780884,0.520436704158783,0.4971905052661896,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543041706085205,0.3577965497970581,0.2546159327030182,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.724337637424469,0.3132802546024322,0.302878588438034,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294771432876587,0.2041241377592086,0.949227809906006,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162495017051697,0.4667486548423767,0.4667486548423767,1.0,1.0,-3.00557017326355,1.045712947845459,1.9598571062088013,0.3643925189971924,0.900822639465332,0.900822639465332,0.0,231.5067901611328,238.0,41610.984375,0.0,2732.07568359375,1.0,280.6581726074219,283.38140869140625,291.6380615234375,294.34088134765625,293.1499938964844,293.1499938964844,280.3500061035156,36006.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450089335441588,1.0,0.0,0.0,3.656475305557251,3.65649938583374,8.92110392669565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.51513671875,0.0,1540.4359130859375,1895.4371337890625,0.0,3817.889404296875,0.9067135453224182,1.0,0.0,3.0,1.0,0.0
12227400,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664257526397705,0.5495171546936035,0.4992692172527313,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8759155273437,0.8506819009780884,0.520436704158783,0.4971905052661896,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543041706085205,0.3577965497970581,0.2546159327030182,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.724337637424469,0.3132802546024322,0.302878588438034,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294771432876587,0.2041241377592086,0.949227809906006,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162495017051697,0.4667486548423767,0.4667486548423767,1.0,1.0,-3.00557017326355,1.045712947845459,1.9598571062088013,0.3643925189971924,0.900822639465332,0.900822639465332,0.0,231.5067901611328,238.0,41610.984375,0.0,2732.07568359375,1.0,280.6581726074219,283.38140869140625,291.6380615234375,294.34088134765625,293.1499938964844,293.1499938964844,280.3500061035156,36006.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450089335441588,1.0,0.0,0.0,3.656475305557251,3.65649938583374,8.92110392669565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.51513671875,0.0,1540.4359130859375,1895.4371337890625,0.0,3817.889404296875,0.9067135453224182,1.0,0.0,3.0,1.0,0.0
12227460,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.8610941767692566,0.5451192855834961,0.4956627786159515,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817321777344,0.8478497266769409,0.5206078290939331,0.4976751804351806,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7513343691825867,0.3571699559688568,0.2543931305408478,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.7214679718017578,0.3125316500663757,0.3024590909481048,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.6265060305595398,0.2030345797538757,0.9456458687782288,284.68194580078125,284.95001220703125,300.4307861328125,288.594970703125,298.3149108886719,297.1920166015625,284.6791381835937,1.0,0.6171990633010864,0.4658750295639038,0.4658750295639038,1.0,1.0,-2.996744632720948,1.0403460264205933,1.9563984870910645,0.3609112799167633,0.8961591124534607,0.8961591124534607,0.0,235.11862182617188,238.0,42403.95703125,0.0,2733.44091796875,1.0,280.36474609375,283.1475830078125,291.65155029296875,294.4212951660156,293.1499938964844,293.1499938964844,280.3500061035156,36235.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561636447906494,1.0,0.0,0.0,3.649403810501098,3.649427890777588,8.886631235327513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.27880859375,0.0,1534.269287109375,1895.4371337890625,0.0,3918.315673828125,0.9052771925926208,1.0,0.0,3.0,1.0,0.0
12227520,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.8600506782531738,0.5443035364151001,0.4949236810207367,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6731262207031,0.8472757935523987,0.5206312537193298,0.4977098703384399,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.7507358193397522,0.3570457398891449,0.2543174922466278,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7208803296089172,0.3123742640018463,0.3023344278335571,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6258954405784607,0.2028059810400009,0.9447681903839112,284.6732482910156,284.95001220703125,300.4366760253906,288.5982360839844,298.3148803710937,297.1895751953125,284.6715393066406,1.0,0.6173275709152222,0.4657086431980133,0.4657086431980133,1.0,1.0,-2.994601964950561,1.0391414165496826,1.9554604291915887,0.360155314207077,0.8954613208770752,0.8954613208770752,0.0,235.80625915527344,226.0,42391.04296875,0.0,2732.802001953125,1.0,280.35821533203125,283.1391906738281,291.6416931152344,294.3983154296875,293.1499938964844,293.1499938964844,280.6499938964844,36262.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564535617828368,1.0,0.0,0.0,3.647456645965576,3.6474807262420654,8.877150889929908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.265625,0.0,1532.30712890625,1895.4371337890625,0.0,3920.91015625,0.9048684239387512,1.0,0.0,3.0,1.0,0.0
12227580,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605915307998657,0.5414419174194336,0.4915513098239898,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8482971191406,0.8501501679420471,0.5222532153129578,0.4986075162887573,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527875304222107,0.3575490713119507,0.2542501986026764,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224980592727661,0.312348335981369,0.3018551170825958,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265552639961243,0.2020613998174667,0.9396984577178956,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139019131660461,0.4646686315536499,0.4646686315536499,1.0,1.0,-2.984865427017212,1.0330686569213867,1.9517967700958248,0.3559516370296478,0.8955153822898865,0.8955153822898865,0.0,232.332260131836,214.0,41412.16796875,0.0,2696.31103515625,1.0,280.64215087890625,283.3578186035156,291.56610107421875,294.1872253417969,293.1499938964844,293.1499938964844,280.95001220703125,36162.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94134259223938,1.0,0.0,0.0,3.6405513286590576,3.640575408935547,8.843570071803697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.96533203125,0.0,1523.896728515625,1895.4371337890625,0.0,3784.645751953125,0.9032878875732422,1.0,0.0,3.0,1.0,0.0
12227640,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605915307998657,0.5414419174194336,0.4915513098239898,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8482971191406,0.8501501679420471,0.5222532153129578,0.4986075162887573,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527875304222107,0.3575490713119507,0.2542501986026764,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224980592727661,0.312348335981369,0.3018551170825958,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265552639961243,0.2020613998174667,0.9396984577178956,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139019131660461,0.4646686315536499,0.4646686315536499,1.0,1.0,-2.984865427017212,1.0330686569213867,1.9517967700958248,0.3559516370296478,0.8955153822898865,0.8955153822898865,0.0,232.332260131836,214.0,41412.16796875,0.0,2696.31103515625,1.0,280.64215087890625,283.3578186035156,291.56610107421875,294.1872253417969,293.1499938964844,293.1499938964844,280.95001220703125,36162.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94134259223938,1.0,0.0,0.0,3.6405513286590576,3.640575408935547,8.843570071803697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.96533203125,0.0,1523.896728515625,1895.4371337890625,0.0,3784.645751953125,0.9032878875732422,1.0,0.0,3.0,1.0,0.0
12227700,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8631806969642639,0.5407887697219849,0.4905813038349151,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9958801269531,0.8537358045578003,0.5236651301383972,0.4995801746845245,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.755790114402771,0.3583507239818573,0.2545615434646606,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7250659465789795,0.3127784132957458,0.3019614517688751,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6284511685371399,0.2020583748817443,0.938383162021637,284.9952087402344,284.95001220703125,300.4916687011719,288.62957763671875,298.3322448730469,297.193359375,285.0040588378906,1.0,0.611555278301239,0.4641486406326294,0.4641486406326294,1.0,1.0,-2.9837846755981445,1.0315266847610474,1.952257871627808,0.3545058965682983,0.8972373008728027,0.8972373008728027,0.0,228.46804809570312,214.0,40600.140625,0.0,2674.577880859375,1.0,280.8985290527344,283.5450744628906,291.5394592285156,294.0450134277344,293.1499938964844,293.1499938964844,280.95001220703125,36051.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303481578826904,1.0,0.0,0.0,3.6397817134857178,3.639805555343628,8.839830911711033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.13037109375,0.0,1522.214599609375,1895.4371337890625,0.0,3684.332275390625,0.9030800461769104,1.0,0.0,3.0,1.0,0.0
12227760,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8669923543930054,0.5404643416404724,0.4900393187999725,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0491638183594,0.85848468542099,0.5253667235374451,0.5008989572525024,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7598733305931091,0.3594265580177307,0.2551029622554779,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7285513281822205,0.3134454488754272,0.3023176193237304,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6312071084976196,0.2022745013236999,0.9380497336387634,285.04901123046875,284.95001220703125,300.510009765625,288.640380859375,298.3429260253906,297.201171875,285.0507202148437,1.0,0.6090265512466431,0.4638069570064544,0.4638069570064544,1.0,1.0,-2.9853923320770264,1.0314052104949951,1.9539872407913208,0.3538917899131775,0.8984829187393188,0.8984829187393188,0.0,223.7001342773437,202.0,40547.65234375,0.0,2653.38671875,1.0,280.9417419433594,283.59967041015625,291.57470703125,294.1195373535156,293.1499938964844,293.1499938964844,281.25,35954.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246774911880492,1.0,0.0,0.0,3.641540050506592,3.641564130783081,8.848374477565812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.20166015625,0.0,1523.4359130859375,1895.4371337890625,0.0,3632.2607421875,0.903372883796692,1.0,0.0,3.0,1.0,0.0
12227820,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767685890197754,0.5403186678886414,0.4893361330032348,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2533264160156,0.8702007532119751,0.5292423367500305,0.5039399862289429,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700906991958618,0.3620442450046539,0.256486028432846,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372168898582458,0.315201073884964,0.3033952414989471,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383941173553467,0.2031274884939193,0.9391425848007202,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.36669921875,297.2200622558594,285.25494384765625,1.0,0.6036705374717712,0.4631236493587494,0.4631236493587494,1.0,1.0,-2.9924685955047607,1.0327235460281372,1.9597450494766235,0.3534080982208252,0.9042018055915833,0.9042018055915833,0.0,212.83914184570312,190.0,39779.609375,0.0,2611.4912109375,1.0,281.2417297363281,283.8418884277344,291.6090393066406,294.1009216308594,293.1499938964844,293.1499938964844,280.95001220703125,35702.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911110818386078,1.0,0.0,0.0,3.6519057750701904,3.65192985534668,8.898820169633836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.091796875,0.0,1533.0631103515625,1895.4371337890625,0.0,3506.909912109375,0.9055212140083312,1.0,0.0,3.0,1.0,0.0
12227880,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767685890197754,0.5403186678886414,0.4893361330032348,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2533264160156,0.8702007532119751,0.5292423367500305,0.5039399862289429,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700906991958618,0.3620442450046539,0.256486028432846,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372168898582458,0.315201073884964,0.3033952414989471,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383941173553467,0.2031274884939193,0.9391425848007202,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.36669921875,297.2200622558594,285.25494384765625,1.0,0.6036705374717712,0.4631236493587494,0.4631236493587494,1.0,1.0,-2.9924685955047607,1.0327235460281372,1.9597450494766235,0.3534080982208252,0.9042018055915833,0.9042018055915833,0.0,212.83914184570312,190.0,39779.609375,0.0,2611.4912109375,1.0,281.2417297363281,283.8418884277344,291.6090393066406,294.1009216308594,293.1499938964844,293.1499938964844,280.95001220703125,35702.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911110818386078,1.0,0.0,0.0,3.6519057750701904,3.65192985534668,8.898820169633836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.091796875,0.0,1533.0631103515625,1895.4371337890625,0.0,3506.909912109375,0.9055212140083312,1.0,0.0,3.0,1.0,0.0
12227940,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867109417915344,0.5380344986915588,0.4875583052635193,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0794677734375,0.8824955224990845,0.5317012071609497,0.5063121914863586,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808031439781189,0.3635745048522949,0.2575251162052154,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463486194610596,0.3161503970623016,0.3041711151599884,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461533308029175,0.2035099118947982,0.9398316144943236,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.597862958908081,0.4624403119087219,0.4624403119087219,1.0,1.0,-2.9962058067321777,1.0326992273330688,1.9635066986083984,0.352554053068161,0.9045290350914,0.9045290350914,0.0,202.0354461669922,178.0,40760.03515625,0.0,2563.37109375,1.0,280.957763671875,283.6224670410156,291.7334899902344,294.3602905273437,293.1499938964844,293.1499938964844,280.6499938964844,35798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255423545837402,1.0,0.0,0.0,3.660212993621826,3.660237073898315,8.939351801018347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.56396484375,0.0,1543.048095703125,1895.4371337890625,0.0,3640.21630859375,0.907415807247162,1.0,0.0,3.0,1.0,0.0
12228000,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867109417915344,0.5380344986915588,0.4875583052635193,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0794677734375,0.8824955224990845,0.5317012071609497,0.5063121914863586,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808031439781189,0.3635745048522949,0.2575251162052154,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463486194610596,0.3161503970623016,0.3041711151599884,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461533308029175,0.2035099118947982,0.9398316144943236,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.597862958908081,0.4624403119087219,0.4624403119087219,1.0,1.0,-2.9962058067321777,1.0326992273330688,1.9635066986083984,0.352554053068161,0.9045290350914,0.9045290350914,0.0,202.0354461669922,178.0,40760.03515625,0.0,2563.37109375,1.0,280.957763671875,283.6224670410156,291.7334899902344,294.3602905273437,293.1499938964844,293.1499938964844,280.6499938964844,35798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255423545837402,1.0,0.0,0.0,3.660212993621826,3.660237073898315,8.939351801018347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.56396484375,0.0,1543.048095703125,1895.4371337890625,0.0,3640.21630859375,0.907415807247162,1.0,0.0,3.0,1.0,0.0
12228060,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8952152132987976,0.5340433716773987,0.4839164912700653,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.87847900390625,0.8937309384346008,0.5326876044273376,0.5071315169334412,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904291749000549,0.363921195268631,0.2576466202735901,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.754644513130188,0.3160620033740997,0.3039104640483856,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530612111091614,0.2030568867921829,0.936819076538086,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910761952400208,0.4614302814006805,0.4614302814006805,1.0,1.0,-2.9890332221984863,1.0276918411254885,1.9613412618637085,0.3491007685661316,0.9019249081611632,0.9019249081611632,0.0,191.9520874023437,166.0,41620.0703125,0.0,2498.492919921875,1.0,280.6581420898437,283.3787536621094,291.76617431640625,294.47076416015625,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406926035881042,1.0,0.0,0.0,3.6609060764312735,3.660930156707764,8.942737395045697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.6875,0.0,1545.3399658203125,1895.4371337890625,0.0,3778.740478515625,0.9077003002166748,1.0,0.0,3.0,1.0,0.0
12228120,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8952152132987976,0.5340433716773987,0.4839164912700653,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.87847900390625,0.8937309384346008,0.5326876044273376,0.5071315169334412,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904291749000549,0.363921195268631,0.2576466202735901,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.754644513130188,0.3160620033740997,0.3039104640483856,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530612111091614,0.2030568867921829,0.936819076538086,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910761952400208,0.4614302814006805,0.4614302814006805,1.0,1.0,-2.9890332221984863,1.0276918411254885,1.9613412618637085,0.3491007685661316,0.9019249081611632,0.9019249081611632,0.0,191.9520874023437,166.0,41620.0703125,0.0,2498.492919921875,1.0,280.6581420898437,283.3787536621094,291.76617431640625,294.47076416015625,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406926035881042,1.0,0.0,0.0,3.6609060764312735,3.660930156707764,8.942737395045697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.6875,0.0,1545.3399658203125,1895.4371337890625,0.0,3778.740478515625,0.9077003002166748,1.0,0.0,3.0,1.0,0.0
12228180,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9039819836616516,0.5294203758239746,0.4795514643192291,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6737060546875,0.905329406261444,0.5329384207725525,0.5071333646774292,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002644777297974,0.363708347082138,0.2572976350784302,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632238864898682,0.3153989613056183,0.3030221462249756,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600303053855896,0.2020764648914337,0.9311419725418092,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833826065063477,0.4604202806949615,0.4604202806949615,1.0,1.0,-2.975481510162353,1.0201621055603027,1.9553194046020508,0.3445006012916565,0.8965584635734558,0.8965584635734558,0.0,181.7721099853516,154.0,42373.8671875,0.0,2421.7578125,1.0,280.3581848144531,283.1346130371094,291.77349853515625,294.53033447265625,293.1499938964844,293.1499938964844,280.6499938964844,36258.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516882300376892,1.0,0.0,0.0,3.652077198028565,3.6521012783050537,8.899654631022713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.548828125,0.0,1537.413330078125,1895.4371337890625,0.0,3878.158203125,0.9058977961540222,1.0,0.0,3.0,1.0,0.0
12228240,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9039819836616516,0.5294203758239746,0.4795514643192291,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6737060546875,0.905329406261444,0.5329384207725525,0.5071333646774292,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002644777297974,0.363708347082138,0.2572976350784302,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632238864898682,0.3153989613056183,0.3030221462249756,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600303053855896,0.2020764648914337,0.9311419725418092,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833826065063477,0.4604202806949615,0.4604202806949615,1.0,1.0,-2.975481510162353,1.0201621055603027,1.9553194046020508,0.3445006012916565,0.8965584635734558,0.8965584635734558,0.0,181.7721099853516,154.0,42373.8671875,0.0,2421.7578125,1.0,280.3581848144531,283.1346130371094,291.77349853515625,294.53033447265625,293.1499938964844,293.1499938964844,280.6499938964844,36258.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516882300376892,1.0,0.0,0.0,3.652077198028565,3.6521012783050537,8.899654631022713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.548828125,0.0,1537.413330078125,1895.4371337890625,0.0,3878.158203125,0.9058977961540222,1.0,0.0,3.0,1.0,0.0
12228300,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.9095325469970704,0.5278852581977844,0.4775461256504059,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8018798828125,0.91241055727005,0.5335187315940857,0.507167637348175,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8059466481208801,0.3639950454235077,0.2571549415588379,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.7682518362998962,0.3153235912322998,0.3025606274604797,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.6641097664833069,0.2017276436090469,0.928036630153656,284.8011779785156,284.95001220703125,300.67498779296875,288.7444152832031,298.3871154785156,297.1981506347656,284.809326171875,1.0,0.5793163776397705,0.4599152505397796,0.4599152505397796,1.0,1.0,-2.96864652633667,1.016384482383728,1.952262043952942,0.3420996367931366,0.8967742323875427,0.8967742323875427,0.0,176.33523559570312,154.0,41513.20703125,0.0,2381.781982421875,1.0,280.6013488769531,283.3032531738281,291.6991271972656,294.3021240234375,293.1499938964844,293.1499938964844,280.6499938964844,36215.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426179528236388,1.0,0.0,0.0,3.647657632827759,3.647681713104248,8.878128596734314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.09521484375,0.0,1532.17919921875,1895.4371337890625,0.0,3796.22216796875,0.9049402475357056,1.0,0.0,3.0,1.0,0.0
12228360,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9175443053245544,0.5270906090736389,0.4763676226139068,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8495788574219,0.9218755960464478,0.5346546173095703,0.5077917575836182,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8130689263343811,0.3647670745849609,0.2573813498020172,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7748566269874573,0.3156286776065826,0.30246502161026,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6696009635925293,0.2016692906618118,0.9260987043380736,284.8494567871094,284.95001220703125,300.6933288574219,288.7566833496094,298.3943176269531,297.2010192871094,284.8509216308594,1.0,0.5753559470176697,0.4596315026283264,0.4596315026283264,1.0,1.0,-2.9658007621765137,1.01462721824646,1.9511735439300537,0.3408249616622925,0.8966314792633057,0.8966314792633057,0.0,170.24658203125,142.0,41403.984375,0.0,2345.844970703125,1.0,280.6421203613281,283.3536376953125,291.70233154296875,294.3233642578125,293.1499938964844,293.1499938964844,280.95001220703125,36159.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362481236457824,1.0,0.0,0.0,3.645299911499024,3.6453239917755127,8.866655321071448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.154296875,0.0,1529.13525390625,1895.4371337890625,0.0,3738.275390625,0.9043465852737428,1.0,0.0,3.0,1.0,0.0
12228420,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385996460914612,0.5265864729881287,0.4751248061656952,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0527648925781,0.9454560279846193,0.5378642082214355,0.5100024342536926,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299169540405273,0.3671643435955047,0.2584748566150665,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916598916053772,0.3169593513011932,0.3029812574386596,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839470863342285,0.2021743208169937,0.9249929785728456,285.0525817871094,284.95001220703125,300.7300109863281,288.7816162109375,298.4148254394531,297.2151184082031,285.05438232421875,1.0,0.5678556561470032,0.4590640068054199,0.4590640068054199,1.0,1.0,-2.9675605297088623,1.0140889883041382,1.9534714221954343,0.3396691381931305,0.8996621966362,0.8996621966362,0.0,157.29327392578125,130.0,40563.23828125,0.0,2283.4580078125,1.0,280.9417419433594,283.5970153808594,291.7158203125,294.2617492675781,293.1499938964844,293.1499938964844,281.25,35950.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195417761802672,1.0,0.0,0.0,3.646429061889648,3.6464531421661377,8.872149237504345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.53759765625,0.0,1528.8272705078125,1895.4371337890625,0.0,3584.9287109375,0.904464304447174,1.0,0.0,3.0,1.0,0.0
12228480,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385996460914612,0.5265864729881287,0.4751248061656952,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0527648925781,0.9454560279846193,0.5378642082214355,0.5100024342536926,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299169540405273,0.3671643435955047,0.2584748566150665,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916598916053772,0.3169593513011932,0.3029812574386596,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839470863342285,0.2021743208169937,0.9249929785728456,285.0525817871094,284.95001220703125,300.7300109863281,288.7816162109375,298.4148254394531,297.2151184082031,285.05438232421875,1.0,0.5678556561470032,0.4590640068054199,0.4590640068054199,1.0,1.0,-2.9675605297088623,1.0140889883041382,1.9534714221954343,0.3396691381931305,0.8996621966362,0.8996621966362,0.0,157.29327392578125,130.0,40563.23828125,0.0,2283.4580078125,1.0,280.9417419433594,283.5970153808594,291.7158203125,294.2617492675781,293.1499938964844,293.1499938964844,281.25,35950.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195417761802672,1.0,0.0,0.0,3.646429061889648,3.6464531421661377,8.872149237504345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.53759765625,0.0,1528.8272705078125,1895.4371337890625,0.0,3584.9287109375,0.904464304447174,1.0,0.0,3.0,1.0,0.0
12228540,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.9636359214782716,0.5268771052360535,0.4747241139411926,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2593688964844,0.971923530101776,0.5418197512626648,0.5130235552787781,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509734869003296,0.3702695071697235,0.2601288259029388,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125683665275574,0.3189227879047394,0.3041625320911407,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024142742156982,0.2032771408557891,0.9267861247062684,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2349853515625,285.2610778808594,1.0,0.5609976649284363,0.4584965109825134,0.4584965109825134,1.0,1.0,-2.9762680530548096,1.0162607431411743,1.9600071907043457,0.3397394716739654,0.9054777026176452,0.9054777026176452,0.0,144.03274536132812,133.0,39822.21484375,0.0,2231.65673828125,1.0,281.24176025390625,283.84100341796875,291.75445556640625,294.2492980957031,293.1499938964844,293.1499938964844,280.95001220703125,35697.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061406254768372,1.0,0.0,0.0,3.656991004943848,3.657015085220337,8.92361981641443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.59765625,0.0,1538.6893310546875,1895.4371337890625,0.0,3460.75341796875,0.90665602684021,1.0,0.0,3.0,1.0,0.0
12228600,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.9636359214782716,0.5268771052360535,0.4747241139411926,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2593688964844,0.971923530101776,0.5418197512626648,0.5130235552787781,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509734869003296,0.3702695071697235,0.2601288259029388,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125683665275574,0.3189227879047394,0.3041625320911407,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024142742156982,0.2032771408557891,0.9267861247062684,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2349853515625,285.2610778808594,1.0,0.5609976649284363,0.4584965109825134,0.4584965109825134,1.0,1.0,-2.9762680530548096,1.0162607431411743,1.9600071907043457,0.3397394716739654,0.9054777026176452,0.9054777026176452,0.0,144.03274536132812,133.0,39822.21484375,0.0,2231.65673828125,1.0,281.24176025390625,283.84100341796875,291.75445556640625,294.2492980957031,293.1499938964844,293.1499938964844,280.95001220703125,35697.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061406254768372,1.0,0.0,0.0,3.656991004943848,3.657015085220337,8.92361981641443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.59765625,0.0,1538.6893310546875,1895.4371337890625,0.0,3460.75341796875,0.90665602684021,1.0,0.0,3.0,1.0,0.0
12228660,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9742666482925416,0.5252483487129211,0.473705381155014,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.091552734375,0.9839035868644714,0.5441504716873169,0.5154784917831421,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.86247718334198,0.3721248507499695,0.2615411579608917,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8227100968360901,0.3199885487556457,0.3052463829517364,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7118672132492065,0.2038562148809433,0.929288387298584,285.0917053222656,284.95001220703125,300.8004150390625,288.830810546875,298.452392578125,297.2396545410156,285.090087890625,1.0,0.5589085817337036,0.4576941728591919,0.4576941728591919,1.0,1.0,-2.984011650085449,1.0175306797027588,1.9664808511734009,0.3393130600452423,0.9058356285095216,0.9058356285095216,0.0,138.38555908203125,133.0,40836.109375,0.0,2216.594482421875,1.0,280.9603881835937,283.6272277832031,291.8818664550781,294.51568603515625,293.1499938964844,293.1499938964844,280.95001220703125,35785.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201514720916748,1.0,0.0,0.0,3.665066719055176,3.665090799331665,8.963075401879905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.85986328125,0.0,1548.3809814453125,1895.4371337890625,0.0,3590.556396484375,0.908491551876068,1.0,0.0,3.0,1.0,0.0
12228720,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9745839834213256,0.5250421166419983,0.4735218286514282,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0887451171875,0.9843801259994508,0.5442956686019897,0.5156185030937195,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8629735112190247,0.3722400069236755,0.2616221308708191,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8231187462806702,0.3200401663780212,0.3052971661090851,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7122301459312439,0.2038733959197998,0.9293735027313232,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,298.4530944824219,297.2394714355469,285.087646484375,1.0,0.5588106513023376,0.4576244056224823,0.4576244056224823,1.0,1.0,-2.984220504760742,1.0174574851989746,1.966762900352478,0.3391920030117035,0.9059473276138306,0.9059473276138306,0.0,138.16412353515625,136.0,40848.05078125,0.0,2215.835693359375,1.0,280.9577331542969,283.6239929199219,291.8822937011719,294.5145568847656,293.1499938964844,293.1499938964844,280.6499938964844,35788.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207919239997864,1.0,0.0,0.0,3.6656343936920166,3.665658473968506,8.965852202891256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.03271484375,0.0,1549.0443115234375,1895.4371337890625,0.0,3596.465087890625,0.9086235761642456,1.0,0.0,3.0,1.0,0.0
12228780,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738587141036988,0.5214574337005615,0.4705964624881744,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.89215087890625,0.986055076122284,0.5452195405960083,0.5167580246925354,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647988438606262,0.3729701042175293,0.2622868418693542,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.824277937412262,0.3200519979000091,0.3055092692375183,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130001187324524,0.2035698592662811,0.9288267493247986,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582351684570312,0.4567523002624511,0.4567523002624511,1.0,1.0,-2.982478618621826,1.0148377418518066,1.9676408767700195,0.3369685411453247,0.903554141521454,0.903554141521454,0.0,137.48406982421875,139.0,41767.88671875,0.0,2209.31640625,1.0,280.6580810546875,283.3836364746094,291.91827392578125,294.6317443847656,293.1499938964844,293.1499938964844,280.3500061035156,35983.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362072348594666,1.0,0.0,0.0,3.6669204235076895,3.66694450378418,8.972144200924959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.57861328125,0.0,1551.9539794921875,1895.4371337890625,0.0,3737.902587890625,0.9090359210968018,1.0,0.0,3.0,1.0,0.0
12228840,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738587141036988,0.5214574337005615,0.4705964624881744,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.89215087890625,0.986055076122284,0.5452195405960083,0.5167580246925354,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647988438606262,0.3729701042175293,0.2622868418693542,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.824277937412262,0.3200519979000091,0.3055092692375183,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130001187324524,0.2035698592662811,0.9288267493247986,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582351684570312,0.4567523002624511,0.4567523002624511,1.0,1.0,-2.982478618621826,1.0148377418518066,1.9676408767700195,0.3369685411453247,0.903554141521454,0.903554141521454,0.0,137.48406982421875,139.0,41767.88671875,0.0,2209.31640625,1.0,280.6580810546875,283.3836364746094,291.91827392578125,294.6317443847656,293.1499938964844,293.1499938964844,280.3500061035156,35983.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362072348594666,1.0,0.0,0.0,3.6669204235076895,3.66694450378418,8.972144200924959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.57861328125,0.0,1551.9539794921875,1895.4371337890625,0.0,3737.902587890625,0.9090359210968018,1.0,0.0,3.0,1.0,0.0
