time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228900,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.97138249874115,0.5193991661071777,0.4689139425754547,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.74346923828125,0.9849922060966492,0.5453745722770691,0.517056405544281,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.863728404045105,0.3730985820293426,0.2624678909778595,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8230564594268799,0.3198125958442688,0.3054036498069763,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.7116400003433228,0.2031893134117126,0.9276325702667236,284.7442932128906,284.95001220703125,300.8583374023437,288.8724975585937,298.4564208984375,297.22198486328125,284.7354431152344,1.0,0.5582165122032166,0.4563162326812744,0.4563162326812744,1.0,1.0,-2.9794726371765137,1.0126956701278689,1.966776967048645,0.3354783356189728,0.9007505774497986,0.9007505774497986,0.0,138.07284545898438,139.0,42554.21875,0.0,2207.03369140625,1.0,280.4008483886719,283.1955261230469,291.9483947753906,294.7664794921875,293.1499938964844,293.1499938964844,280.3500061035156,36117.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446653723716736,1.0,0.0,0.0,3.6643683910369873,3.664392709732056,8.959660817708937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.21044921875,0.0,1550.09814453125,1895.4371337890625,0.0,3814.77880859375,0.9085180163383484,1.0,0.0,3.0,1.0,0.0
12228960,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.967648148536682,0.517184317111969,0.4669892191886902,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6919860839844,0.9828625917434692,0.5453460216522217,0.5171146988868713,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8615829944610596,0.3730882406234741,0.262514978647232,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8208525776863098,0.3194267153739929,0.3051285147666931,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.7092839479446411,0.2026703655719757,0.9257606267929076,284.692138671875,284.95001220703125,300.8766784667969,288.8858947753906,298.4555358886719,297.2132873535156,284.6905822753906,1.0,0.5582436323165894,0.4559102654457092,0.4559102654457092,1.0,1.0,-2.9747068881988525,1.0099304914474487,1.9647762775421145,0.3337551355361938,0.8984621167182922,0.8984621167182922,0.0,139.131591796875,142.0,42587.5,0.0,2204.05517578125,1.0,280.3580322265625,283.1428527832031,291.92901611328125,294.6985778808594,293.1499938964844,293.1499938964844,280.6499938964844,36233.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475659132003784,1.0,0.0,0.0,3.659004926681519,3.659029245376587,8.933451454140595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.037109375,0.0,1544.9578857421875,1895.4371337890625,0.0,3841.007568359375,0.9074310660362244,1.0,0.0,3.0,1.0,0.0
12229020,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623838067054749,0.5151028037071228,0.4645328819751739,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729858398437,0.9803098440170288,0.5469256639480591,0.5181531310081482,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.859222412109375,0.3744493126869201,0.2631895840167999,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8180140256881714,0.3196517527103424,0.3050850331783294,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.705917477607727,0.2022769898176193,0.9232739210128784,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587836503982544,0.4550983011722564,0.4550983011722564,1.0,1.0,-2.970758438110352,1.0066025257110596,1.964155912399292,0.3310579061508178,0.8988815546035767,0.8988815546035767,0.0,140.76235961914062,145.0,41681.81640625,0.0,2205.427001953125,1.0,280.6422424316406,283.3657531738281,291.86151123046875,294.49920654296875,293.1499938964844,293.1499938964844,280.95001220703125,36127.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327020049095154,1.0,0.0,0.0,3.653387546539306,3.653411626815796,8.906043262868479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.2001953125,0.0,1537.8970947265625,1895.4371337890625,0.0,3705.883056640625,0.9061347246170044,1.0,0.0,3.0,1.0,0.0
12229080,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623838067054749,0.5151028037071228,0.4645328819751739,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729858398437,0.9803098440170288,0.5469256639480591,0.5181531310081482,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.859222412109375,0.3744493126869201,0.2631895840167999,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8180140256881714,0.3196517527103424,0.3050850331783294,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.705917477607727,0.2022769898176193,0.9232739210128784,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587836503982544,0.4550983011722564,0.4550983011722564,1.0,1.0,-2.970758438110352,1.0066025257110596,1.964155912399292,0.3310579061508178,0.8988815546035767,0.8988815546035767,0.0,140.76235961914062,145.0,41681.81640625,0.0,2205.427001953125,1.0,280.6422424316406,283.3657531738281,291.86151123046875,294.49920654296875,293.1499938964844,293.1499938964844,280.95001220703125,36127.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327020049095154,1.0,0.0,0.0,3.653387546539306,3.653411626815796,8.906043262868479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.2001953125,0.0,1537.8970947265625,1895.4371337890625,0.0,3705.883056640625,0.9061347246170044,1.0,0.0,3.0,1.0,0.0
12229140,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606748819351196,0.5147842764854431,0.4639780223369598,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08038330078125,0.980626940727234,0.5499916672706604,0.5207701325416565,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599086999893188,0.3771120011806488,0.2648718357086181,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178653717041016,0.3209481835365295,0.3061147928237915,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052934765815735,0.2027405053377151,0.9245981574058532,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603764653205872,0.4542863368988037,0.4542863368988037,1.0,1.0,-2.9780795574188232,1.0076497793197632,1.97042977809906,0.3302932381629944,0.9023095965385436,0.9023095965385436,0.0,141.69894409179688,148.0,40902.1015625,0.0,2223.048828125,1.0,280.9418334960937,283.6122131347656,291.8783264160156,294.4449462890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167572855949402,1.0,0.0,0.0,3.655842065811157,3.655866146087648,8.918013918446377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.6396484375,0.0,1539.03662109375,1895.4371337890625,0.0,3559.203125,0.9065460562705994,1.0,0.0,3.0,1.0,0.0
12229200,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606748819351196,0.5147842764854431,0.4639780223369598,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08038330078125,0.980626940727234,0.5499916672706604,0.5207701325416565,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599086999893188,0.3771120011806488,0.2648718357086181,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178653717041016,0.3209481835365295,0.3061147928237915,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052934765815735,0.2027405053377151,0.9245981574058532,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603764653205872,0.4542863368988037,0.4542863368988037,1.0,1.0,-2.9780795574188232,1.0076497793197632,1.97042977809906,0.3302932381629944,0.9023095965385436,0.9023095965385436,0.0,141.69894409179688,148.0,40902.1015625,0.0,2223.048828125,1.0,280.9418334960937,283.6122131347656,291.8783264160156,294.4449462890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167572855949402,1.0,0.0,0.0,3.655842065811157,3.655866146087648,8.918013918446377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.6396484375,0.0,1539.03662109375,1895.4371337890625,0.0,3559.203125,0.9065460562705994,1.0,0.0,3.0,1.0,0.0
12229260,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683088064193726,0.5167096853256226,0.465427815914154,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9409484863281,0.9890352487564088,0.5561009645462036,0.5259782671928406,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697640299797058,0.3831627666950226,0.2686105072498321,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264389634132385,0.326058566570282,0.3101614117622375,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146747708320618,0.2075691968202591,0.9417348504066468,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643770694732666,0.4535665512084961,0.4535665512084961,1.0,1.0,-3.016013860702514,1.020774006843567,1.995239853858948,0.3346103131771087,0.9009626507759094,0.9009626507759094,0.0,139.83042907714844,151.0,42288.73828125,0.0,2280.97802734375,1.0,280.6577453613281,283.4229736328125,292.0093688964844,294.7203063964844,293.1499938964844,293.1499938964844,280.3500061035156,36005.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293245673179626,1.0,0.0,0.0,3.656177282333374,3.6562013626098633,8.919648735172814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.6162109375,0.0,1540.0928955078125,1895.4371337890625,0.0,3674.94873046875,0.906660497188568,1.0,0.0,3.0,1.0,0.0
12229320,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683088064193726,0.5167096853256226,0.465427815914154,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9409484863281,0.9890352487564088,0.5561009645462036,0.5259782671928406,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697640299797058,0.3831627666950226,0.2686105072498321,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264389634132385,0.326058566570282,0.3101614117622375,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146747708320618,0.2075691968202591,0.9417348504066468,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643770694732666,0.4535665512084961,0.4535665512084961,1.0,1.0,-3.016013860702514,1.020774006843567,1.995239853858948,0.3346103131771087,0.9009626507759094,0.9009626507759094,0.0,139.83042907714844,151.0,42288.73828125,0.0,2280.97802734375,1.0,280.6577453613281,283.4229736328125,292.0093688964844,294.7203063964844,293.1499938964844,293.1499938964844,280.3500061035156,36005.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293245673179626,1.0,0.0,0.0,3.656177282333374,3.6562013626098633,8.919648735172814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.6162109375,0.0,1540.0928955078125,1895.4371337890625,0.0,3674.94873046875,0.906660497188568,1.0,0.0,3.0,1.0,0.0
12229380,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.965793251991272,0.5151912569999695,0.464678019285202,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7789001464844,0.9890866279602052,0.5590242743492126,0.5293552875518799,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707833886146545,0.386304497718811,0.2712273299694061,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271792531013489,0.3284483850002289,0.3129936754703522,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7165446877479553,0.2100047171115875,0.9552507996559144,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689899921417236,0.4528467357158661,0.4528467357158661,1.0,1.0,-3.041991949081421,1.029170036315918,2.012821912765503,0.3374586701393127,0.8973050713539124,0.8973050713539124,0.0,141.88099670410156,154.0,43544.01953125,0.0,2338.625,1.0,280.3581848144531,283.2110595703125,292.0595703125,294.873779296875,293.1499938964844,293.1499938964844,280.6499938964844,36176.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455287456512452,1.0,0.0,0.0,3.6502127647399902,3.65023684501648,8.890571621122945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.35205078125,0.0,1534.7237548828125,1895.4371337890625,0.0,3822.593505859375,0.9054350852966307,1.0,0.0,3.0,1.0,0.0
12229440,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.965793251991272,0.5151912569999695,0.464678019285202,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7789001464844,0.9890866279602052,0.5590242743492126,0.5293552875518799,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707833886146545,0.386304497718811,0.2712273299694061,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271792531013489,0.3284483850002289,0.3129936754703522,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7165446877479553,0.2100047171115875,0.9552507996559144,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689899921417236,0.4528467357158661,0.4528467357158661,1.0,1.0,-3.041991949081421,1.029170036315918,2.012821912765503,0.3374586701393127,0.8973050713539124,0.8973050713539124,0.0,141.88099670410156,154.0,43544.01953125,0.0,2338.625,1.0,280.3581848144531,283.2110595703125,292.0595703125,294.873779296875,293.1499938964844,293.1499938964844,280.6499938964844,36176.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455287456512452,1.0,0.0,0.0,3.6502127647399902,3.65023684501648,8.890571621122945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.35205078125,0.0,1534.7237548828125,1895.4371337890625,0.0,3822.593505859375,0.9054350852966307,1.0,0.0,3.0,1.0,0.0
12229500,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9624335765838624,0.5147374272346497,0.4640015959739685,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92144775390625,0.9873470067977904,0.5604972243309021,0.5305935740470886,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8692790865898132,0.3878325819969177,0.2722191512584686,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8256769776344299,0.3294402956962585,0.3139179944992065,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7155402898788452,0.2108883708715438,0.959528386592865,284.92059326171875,284.95001220703125,301.0160827636719,289.0107727050781,298.54058837890625,297.2776184082031,284.9295654296875,1.0,0.5711090564727783,0.4524868428707123,0.4524868428707123,1.0,1.0,-3.050111532211304,1.0314843654632568,2.018627166748047,0.3379356861114502,0.8984646797180176,0.8984646797180176,0.0,143.65512084960938,154.0,42856.33984375,0.0,2362.729736328125,1.0,280.6013488769531,283.3896789550781,291.99285888671875,294.6695251464844,293.1499938964844,293.1499938964844,280.6499938964844,36100.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395182728767396,1.0,0.0,0.0,3.648190259933472,3.648214340209961,8.880721793502744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.4111328125,0.0,1531.9044189453125,1895.4371337890625,0.0,3768.063720703125,0.9049874544143676,1.0,0.0,3.0,1.0,0.0
12229560,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.960355579853058,0.5148465633392334,0.4639628231525421,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9799499511719,0.9865182042121888,0.5623676776885986,0.532254159450531,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8688014149665833,0.3896795511245727,0.2734532058238983,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8249915838241577,0.3306305706501007,0.3150158524513244,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7151729464530945,0.2118503749370575,0.9639381766319276,284.979736328125,284.95001220703125,301.0235290527344,289.025146484375,298.5460205078125,297.2840576171875,284.9820861816406,1.0,0.5732873678207397,0.4517503678798675,0.4517503678798675,1.0,1.0,-3.060162305831909,1.0337265729904177,2.026435852050781,0.337884783744812,0.8993000388145447,0.8993000388145447,0.0,145.0860595703125,157.0,42897.38671875,0.0,2388.7421875,1.0,280.6421203613281,283.4479675292969,291.9987487792969,294.7064514160156,293.1499938964844,293.1499938964844,280.95001220703125,36016.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360076785087584,1.0,0.0,0.0,3.648674726486206,3.6486988067626953,8.883080795385467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.73291015625,0.0,1531.816650390625,1895.4371337890625,0.0,3736.08203125,0.9050092101097108,1.0,0.0,3.0,1.0,0.0
12229620,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.9578025341033936,0.5158423781394958,0.4646835029125213,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.19873046875,0.9860480427742004,0.5667506456375122,0.5362194180488586,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691676259040833,0.3939096331596374,0.2763096690177917,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247007131576538,0.3333853781223297,0.3175461292266845,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153136134147644,0.213966816663742,0.9733707308769226,285.1985168457031,284.95001220703125,301.0331115722656,289.05401611328125,298.5580444335937,297.30145263671875,285.20086669921875,1.0,0.577855110168457,0.4502774178981781,0.4502774178981781,1.0,1.0,-3.083606004714966,1.0393353700637815,2.0442707538604736,0.3382025957107544,0.9043916463851928,0.9043916463851928,0.0,147.5778045654297,160.0,42285.17578125,0.0,2445.569091796875,1.0,280.9418029785156,283.7016906738281,292.0118408203125,294.66180419921875,293.1499938964844,293.1499938964844,280.6499938964844,35770.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241458177566528,1.0,0.0,0.0,3.656473636627197,3.656497716903688,8.921095400182821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.634765625,0.0,1538.6605224609375,1895.4371337890625,0.0,3627.368408203125,0.906591296195984,1.0,0.0,3.0,1.0,0.0
12229680,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.9578025341033936,0.5158423781394958,0.4646835029125213,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.19873046875,0.9860480427742004,0.5667506456375122,0.5362194180488586,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691676259040833,0.3939096331596374,0.2763096690177917,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247007131576538,0.3333853781223297,0.3175461292266845,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153136134147644,0.213966816663742,0.9733707308769226,285.1985168457031,284.95001220703125,301.0331115722656,289.05401611328125,298.5580444335937,297.30145263671875,285.20086669921875,1.0,0.577855110168457,0.4502774178981781,0.4502774178981781,1.0,1.0,-3.083606004714966,1.0393353700637815,2.0442707538604736,0.3382025957107544,0.9043916463851928,0.9043916463851928,0.0,147.5778045654297,160.0,42285.17578125,0.0,2445.569091796875,1.0,280.9418029785156,283.7016906738281,292.0118408203125,294.66180419921875,293.1499938964844,293.1499938964844,280.6499938964844,35770.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241458177566528,1.0,0.0,0.0,3.656473636627197,3.656497716903688,8.921095400182821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.634765625,0.0,1538.6605224609375,1895.4371337890625,0.0,3627.368408203125,0.906591296195984,1.0,0.0,3.0,1.0,0.0
12229740,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525386691093444,0.5148600935935974,0.4645394086837768,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.04052734375,0.98359215259552,0.5696516633033752,0.5395686030387878,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674249053001404,0.3969607055187225,0.2788194715976715,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225945830345154,0.3352207839488983,0.3197210133075714,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137474417686462,0.2154047042131424,0.981534481048584,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.3039855957031,285.0398864746094,1.0,0.5823448896408081,0.448804497718811,0.448804497718811,1.0,1.0,-3.1029202938079834,1.0432744026184082,2.059645891189575,0.3380133509635925,0.9042996168136596,0.9042996168136596,0.0,150.98849487304688,163.0,43439.8984375,0.0,2500.15380859375,1.0,280.6577453613281,283.494873046875,292.13116455078125,294.923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35858.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938226282596588,1.0,0.0,0.0,3.662482738494873,3.662507057189941,8.950441952038091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.48828125,0.0,1546.036865234375,1895.4371337890625,0.0,3756.304443359375,0.9079670310020448,1.0,0.0,3.0,1.0,0.0
12229800,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525386691093444,0.5148600935935974,0.4645394086837768,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.04052734375,0.98359215259552,0.5696516633033752,0.5395686030387878,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674249053001404,0.3969607055187225,0.2788194715976715,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225945830345154,0.3352207839488983,0.3197210133075714,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137474417686462,0.2154047042131424,0.981534481048584,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.3039855957031,285.0398864746094,1.0,0.5823448896408081,0.448804497718811,0.448804497718811,1.0,1.0,-3.1029202938079834,1.0432744026184082,2.059645891189575,0.3380133509635925,0.9042996168136596,0.9042996168136596,0.0,150.98849487304688,163.0,43439.8984375,0.0,2500.15380859375,1.0,280.6577453613281,283.494873046875,292.13116455078125,294.923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35858.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938226282596588,1.0,0.0,0.0,3.662482738494873,3.662507057189941,8.950441952038091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.48828125,0.0,1546.036865234375,1895.4371337890625,0.0,3756.304443359375,0.9079670310020448,1.0,0.0,3.0,1.0,0.0
12229860,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426074624061584,0.5121880769729614,0.4625988304615021,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8580627441406,0.9775512218475342,0.5709558725357056,0.541263997554779,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621140718460083,0.3987411260604858,0.2803582847118377,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172672986984253,0.3359014987945556,0.3207648396492004,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.708916187286377,0.2158582210540771,0.985371708869934,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859683752059937,0.4475159049034118,0.4475159049034118,1.0,1.0,-3.11035418510437,1.0430465936660769,2.067307710647583,0.3362548649311065,0.9015361070632936,0.9015361070632936,0.0,155.63958740234375,166.0,44523.01953125,0.0,2539.051513671875,1.0,280.358154296875,283.2668762207031,292.1688537597656,295.04888916015625,293.1499938964844,293.1499938964844,280.04998779296875,36043.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529678225517272,1.0,0.0,0.0,3.6614561080932617,3.661480188369751,8.945424383455247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.0517578125,0.0,1546.2801513671875,1895.4371337890625,0.0,3889.6591796875,0.9078565239906312,1.0,0.0,3.0,1.0,0.0
12229920,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426074624061584,0.5121880769729614,0.4625988304615021,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8580627441406,0.9775512218475342,0.5709558725357056,0.541263997554779,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621140718460083,0.3987411260604858,0.2803582847118377,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172672986984253,0.3359014987945556,0.3207648396492004,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.708916187286377,0.2158582210540771,0.985371708869934,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859683752059937,0.4475159049034118,0.4475159049034118,1.0,1.0,-3.11035418510437,1.0430465936660769,2.067307710647583,0.3362548649311065,0.9015361070632936,0.9015361070632936,0.0,155.63958740234375,166.0,44523.01953125,0.0,2539.051513671875,1.0,280.358154296875,283.2668762207031,292.1688537597656,295.04888916015625,293.1499938964844,293.1499938964844,280.04998779296875,36043.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529678225517272,1.0,0.0,0.0,3.6614561080932617,3.661480188369751,8.945424383455247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.0517578125,0.0,1546.2801513671875,1895.4371337890625,0.0,3889.6591796875,0.9078565239906312,1.0,0.0,3.0,1.0,0.0
12229980,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316247701644896,0.5089060068130493,0.4599578380584717,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6787414550781,0.9704553484916688,0.5714919567108154,0.5421016216278076,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.856189489364624,0.3999436199665069,0.2814111411571502,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.8111023902893066,0.3359545469284057,0.3211256563663482,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029715180397034,0.2156981527805328,0.9861340522766112,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.67779541015625,1.0,0.5887209177017212,0.4462273418903351,0.4462273418903351,1.0,1.0,-3.1108078956604004,1.0401511192321775,2.0706567764282227,0.3333323299884796,0.8964182138442993,0.8964182138442993,0.0,160.36361694335938,169.0,45618.6640625,0.0,2565.010498046875,1.0,280.0581970214844,283.046142578125,292.18682861328125,295.1388854980469,293.1499938964844,293.1499938964844,280.3500061035156,36271.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647600054740906,1.0,0.0,0.0,3.6519949436187744,3.652019023895264,8.899254453353933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.0205078125,0.0,1537.425048828125,1895.4371337890625,0.0,3994.90185546875,0.9058931469917296,1.0,0.0,3.0,1.0,0.0
12230040,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316247701644896,0.5089060068130493,0.4599578380584717,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6787414550781,0.9704553484916688,0.5714919567108154,0.5421016216278076,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.856189489364624,0.3999436199665069,0.2814111411571502,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.8111023902893066,0.3359545469284057,0.3211256563663482,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029715180397034,0.2156981527805328,0.9861340522766112,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.67779541015625,1.0,0.5887209177017212,0.4462273418903351,0.4462273418903351,1.0,1.0,-3.1108078956604004,1.0401511192321775,2.0706567764282227,0.3333323299884796,0.8964182138442993,0.8964182138442993,0.0,160.36361694335938,169.0,45618.6640625,0.0,2565.010498046875,1.0,280.0581970214844,283.046142578125,292.18682861328125,295.1388854980469,293.1499938964844,293.1499938964844,280.3500061035156,36271.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647600054740906,1.0,0.0,0.0,3.6519949436187744,3.652019023895264,8.899254453353933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.0205078125,0.0,1537.425048828125,1895.4371337890625,0.0,3994.90185546875,0.9058931469917296,1.0,0.0,3.0,1.0,0.0
12230100,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9269763231277466,0.5079559087753296,0.4587869644165039,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.80633544921875,0.9674469828605652,0.5722110271453857,0.542548656463623,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8538728952407837,0.4009397029876709,0.2819687724113464,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8084779977798462,0.3362217545509338,0.3212749361991882,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7004164457321167,0.2157332599163055,0.9861337542533876,284.8056030273437,284.95001220703125,301.017333984375,289.1551818847656,298.5207214355469,297.2709045410156,284.8133239746094,1.0,0.589890718460083,0.4455830454826355,0.4455830454826355,1.0,1.0,-3.110780715942383,1.0386098623275757,2.0721709728240967,0.3317312598228454,0.8966659307479858,0.8966659307479858,0.0,162.38650512695312,169.0,44686.9765625,0.0,2575.708984375,1.0,280.3013610839844,283.2113952636719,292.1202392578125,294.9190979003906,293.1499938964844,293.1499938964844,280.3500061035156,36222.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570264220237732,1.0,0.0,0.0,3.647534132003784,3.6475582122802734,8.877527193362766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.39208984375,0.0,1532.0927734375,1895.4371337890625,0.0,3926.03515625,0.9049177169799804,1.0,0.0,3.0,1.0,0.0
12230160,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9244415163993835,0.5076650977134705,0.4583521783351898,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8563537597656,0.9660995602607728,0.5734772682189941,0.543580174446106,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8530925512313843,0.402403712272644,0.2828908562660217,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8072561621665955,0.3368546962738037,0.3217772841453552,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6991784572601318,0.2160370349884033,0.9872084259986876,284.8561706542969,284.95001220703125,301.0096130371094,289.16943359375,298.5180053710937,297.2723693847656,284.85797119140625,1.0,0.5911788940429688,0.4451167285442352,0.4451167285442352,1.0,1.0,-3.1144959926605225,1.0388879776000977,2.075608015060425,0.331110268831253,0.8965867757797241,0.8965867757797241,0.0,163.75146484375,172.0,44610.78125,0.0,2590.17041015625,1.0,280.3422546386719,283.263671875,292.12579345703125,294.94482421875,293.1499938964844,293.1499938964844,280.6499938964844,36161.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517897963523864,1.0,0.0,0.0,3.645135164260864,3.6451592445373535,8.8658543972997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.95849609375,0.0,1528.971923828125,1895.4371337890625,0.0,3879.07177734375,0.9043133854866028,1.0,0.0,3.0,1.0,0.0
12230220,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221072793006896,0.5080662965774536,0.4584816992282867,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0601806640625,0.9656913876533508,0.576937198638916,0.5465922355651855,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536036610603333,0.406143307685852,0.2853428423404693,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068289160728455,0.338814228773117,0.323459655046463,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986702680587769,0.2172202914953231,0.9918943643569946,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175170898437,297.2838134765625,285.0620422363281,1.0,0.5942069888114929,0.4441840648651123,0.4441840648651123,1.0,1.0,-3.1288678646087646,1.0421165227890017,2.0867512226104736,0.3310686647891998,0.8997069001197815,0.8997069001197815,0.0,165.7110595703125,175.0,43747.6953125,0.0,2628.664306640625,1.0,280.6417236328125,283.5053100585937,292.1410217285156,294.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,35947.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371122121810912,1.0,0.0,0.0,3.646367311477661,3.6463911533355713,8.871848535818572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.416015625,0.0,1528.7364501953125,1895.4371337890625,0.0,3746.154296875,0.9044493436813354,1.0,0.0,3.0,1.0,0.0
12230280,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221072793006896,0.5080662965774536,0.4584816992282867,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0601806640625,0.9656913876533508,0.576937198638916,0.5465922355651855,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536036610603333,0.406143307685852,0.2853428423404693,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068289160728455,0.338814228773117,0.323459655046463,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986702680587769,0.2172202914953231,0.9918943643569946,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175170898437,297.2838134765625,285.0620422363281,1.0,0.5942069888114929,0.4441840648651123,0.4441840648651123,1.0,1.0,-3.1288678646087646,1.0421165227890017,2.0867512226104736,0.3310686647891998,0.8997069001197815,0.8997069001197815,0.0,165.7110595703125,175.0,43747.6953125,0.0,2628.664306640625,1.0,280.6417236328125,283.5053100585937,292.1410217285156,294.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,35947.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371122121810912,1.0,0.0,0.0,3.646367311477661,3.6463911533355713,8.871848535818572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.416015625,0.0,1528.7364501953125,1895.4371337890625,0.0,3746.154296875,0.9044493436813354,1.0,0.0,3.0,1.0,0.0
12230340,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.9214213490486144,0.5092242360115051,0.45939701795578,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27276611328125,0.966681957244873,0.581153929233551,0.5504178404808044,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.8554174304008484,0.4105757176876068,0.2883356213569641,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077161908149719,0.3413960933685303,0.3257902562618255,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.6995447278022766,0.2189707309007644,0.999301016330719,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979134440422058,0.4432514011859894,0.4432514011859894,1.0,1.0,-3.149867057800293,1.0478233098983765,2.102043628692627,0.3320874571800232,0.9057455062866212,0.9057455062866212,0.0,167.37538146972656,178.0,43082.87109375,0.0,2679.0283203125,1.0,280.9418029785156,283.7533874511719,292.1807861328125,294.8772277832031,293.1499938964844,293.1499938964844,280.6499938964844,35685.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254169464111328,1.0,0.0,0.0,3.6573646068573,3.657388687133789,8.925443353291485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.462890625,0.0,1539.0164794921875,1895.4371337890625,0.0,3639.062744140625,0.9067331552505492,1.0,0.0,3.0,1.0,0.0
12230400,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.9214213490486144,0.5092242360115051,0.45939701795578,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27276611328125,0.966681957244873,0.581153929233551,0.5504178404808044,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.8554174304008484,0.4105757176876068,0.2883356213569641,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077161908149719,0.3413960933685303,0.3257902562618255,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.6995447278022766,0.2189707309007644,0.999301016330719,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979134440422058,0.4432514011859894,0.4432514011859894,1.0,1.0,-3.149867057800293,1.0478233098983765,2.102043628692627,0.3320874571800232,0.9057455062866212,0.9057455062866212,0.0,167.37538146972656,178.0,43082.87109375,0.0,2679.0283203125,1.0,280.9418029785156,283.7533874511719,292.1807861328125,294.8772277832031,293.1499938964844,293.1499938964844,280.6499938964844,35685.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254169464111328,1.0,0.0,0.0,3.6573646068573,3.657388687133789,8.925443353291485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.462890625,0.0,1539.0164794921875,1895.4371337890625,0.0,3639.062744140625,0.9067331552505492,1.0,0.0,3.0,1.0,0.0
12230460,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.917627215385437,0.5083167552947998,0.4593099951744079,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1108093261719,0.9650898575782776,0.5837627053260803,0.5535001158714294,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549865484237671,0.4137496948242187,0.2909282743930816,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8065169453620911,0.3430475294589996,0.3277792930603027,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6986298561096191,0.2201467901468277,1.0061265230178833,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017804741859436,0.4420101046562195,0.4420101046562195,1.0,1.0,-3.167197704315185,1.0513561964035034,2.115841627120972,0.3319955766201019,0.90656316280365,0.90656316280365,0.0,170.28758239746094,181.0,44220.32421875,0.0,2729.351806640625,1.0,280.6577453613281,283.5426025390625,292.3016357421875,295.1437072753906,293.1499938964844,293.1499938964844,280.3500061035156,35765.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93989497423172,1.0,0.0,0.0,3.6668272018432617,3.66685152053833,8.971688885139883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.43701171875,0.0,1550.20556640625,1895.4371337890625,0.0,3771.48974609375,0.9088761210441588,1.0,0.0,3.0,1.0,0.0
12230520,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.917627215385437,0.5083167552947998,0.4593099951744079,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1108093261719,0.9650898575782776,0.5837627053260803,0.5535001158714294,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549865484237671,0.4137496948242187,0.2909282743930816,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8065169453620911,0.3430475294589996,0.3277792930603027,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6986298561096191,0.2201467901468277,1.0061265230178833,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017804741859436,0.4420101046562195,0.4420101046562195,1.0,1.0,-3.167197704315185,1.0513561964035034,2.115841627120972,0.3319955766201019,0.90656316280365,0.90656316280365,0.0,170.28758239746094,181.0,44220.32421875,0.0,2729.351806640625,1.0,280.6577453613281,283.5426025390625,292.3016357421875,295.1437072753906,293.1499938964844,293.1499938964844,280.3500061035156,35765.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93989497423172,1.0,0.0,0.0,3.6668272018432617,3.66685152053833,8.971688885139883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.43701171875,0.0,1550.20556640625,1895.4371337890625,0.0,3771.48974609375,0.9088761210441588,1.0,0.0,3.0,1.0,0.0
12230580,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096850752830504,0.5057676434516907,0.4574550092220306,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.9596452713012696,0.5847708582878113,0.5549018979072571,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8512726426124573,0.415678322315216,0.2925534248352051,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020265102386475,0.3435623943805694,0.3286491334438324,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946266293525696,0.2204049229621887,1.008963704109192,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049349904060364,0.4407688081264496,0.4407688081264496,1.0,1.0,-3.1730737686157227,1.0505136251449585,2.1225602626800537,0.3300153613090515,0.9048389196395874,0.9048389196395874,0.0,174.6079559326172,184.0,45424.4921875,0.0,2764.582763671875,1.0,280.35809326171875,283.3192138671875,292.3377380371094,295.274658203125,293.1499938964844,293.1499938964844,280.04998779296875,35938.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955042600631714,1.0,0.0,0.0,3.6697070598602295,3.669731140136719,8.985785484583175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.72900390625,0.0,1554.7393798828125,1895.4371337890625,0.0,3908.27392578125,0.9096310138702391,1.0,0.0,3.0,1.0,0.0
12230640,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096850752830504,0.5057676434516907,0.4574550092220306,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.9596452713012696,0.5847708582878113,0.5549018979072571,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8512726426124573,0.415678322315216,0.2925534248352051,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020265102386475,0.3435623943805694,0.3286491334438324,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946266293525696,0.2204049229621887,1.008963704109192,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049349904060364,0.4407688081264496,0.4407688081264496,1.0,1.0,-3.1730737686157227,1.0505136251449585,2.1225602626800537,0.3300153613090515,0.9048389196395874,0.9048389196395874,0.0,174.6079559326172,184.0,45424.4921875,0.0,2764.582763671875,1.0,280.35809326171875,283.3192138671875,292.3377380371094,295.274658203125,293.1499938964844,293.1499938964844,280.04998779296875,35938.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955042600631714,1.0,0.0,0.0,3.6697070598602295,3.669731140136719,8.985785484583175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.72900390625,0.0,1554.7393798828125,1895.4371337890625,0.0,3908.27392578125,0.9096310138702391,1.0,0.0,3.0,1.0,0.0
12230700,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9055815935134888,0.5042465329170227,0.456298291683197,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7950744628906,0.9565233588218688,0.5849674940109253,0.5552991032600403,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.8491543531417847,0.4164163172245025,0.2932007610797882,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7994571328163147,0.3435744941234588,0.3288396894931793,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.6922584772109985,0.2203075140714645,1.0093154907226562,284.7957763671875,284.95001220703125,300.8940734863281,289.2912902832031,298.4749755859375,297.281494140625,284.7883605957031,1.0,0.6062326431274414,0.4401481747627258,0.4401481747627258,1.0,1.0,-3.1735942363739014,1.0491770505905151,2.124417304992676,0.3286211192607879,0.9024821519851683,0.9024821519851683,0.0,176.8246307373047,184.0,46415.69921875,0.0,2777.64697265625,1.0,280.10076904296875,283.142822265625,292.3682556152344,295.4202575683594,293.1499938964844,293.1499938964844,280.04998779296875,36059.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96365088224411,1.0,0.0,0.0,3.66828989982605,3.668313980102539,8.978847176877025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.33642578125,0.0,1554.0579833984375,1895.4371337890625,0.0,3985.062744140625,0.9093607664108276,1.0,0.0,3.0,1.0,0.0
