time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230760,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.9013482332229614,0.5025812387466431,0.4549038708209991,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7501220703125,0.9530302286148072,0.5849820375442505,0.5554395318031311,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8467874526977539,0.4170217216014862,0.2937033772468567,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.7966084480285645,0.3434411585330963,0.3288446366786957,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509155273437,0.6895966529846191,0.2200736105442047,1.0089187622070312,284.7502136230469,284.95001220703125,300.8772277832031,289.3038330078125,298.46124267578125,297.271728515625,284.74908447265625,1.0,0.6073259115219116,0.4395836293697357,0.4395836293697357,1.0,1.0,-3.17222261428833,1.0472561120986938,2.1249663829803467,0.3270587027072906,0.9006513357162476,0.9006513357162476,0.0,179.11505126953125,187.0,46522.03515625,0.0,2787.2705078125,1.0,280.0579833984375,283.09490966796875,292.35162353515625,295.36199951171875,293.1499938964844,293.1499938964844,279.75,36160.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671883583068848,1.0,0.0,0.0,3.6643881797790527,3.664412260055542,8.959756883086811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.37744140625,0.0,1550.4412841796875,1895.4371337890625,0.0,4016.398193359375,0.9085883498191832,1.0,0.0,3.0,1.0,0.0
12230820,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933790922164917,0.4990518093109131,0.45199716091156,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5672912597656,0.9462314248085022,0.5847020149230957,0.5554603338241577,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423722982406616,0.4180318117141723,0.2945865988731384,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911282777786255,0.3429279923439026,0.3286225497722626,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843656897544861,0.2193648666143417,1.0069695711135864,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327392578125,297.251708984375,284.5662536621094,1.0,0.6090747117996216,0.4384545087814331,0.4384545087814331,1.0,1.0,-3.167207956314087,1.0425777435302734,2.1246299743652344,0.3235770761966705,0.8940200209617615,0.8940200209617615,0.0,183.4172821044922,190.0,47526.86328125,0.0,2800.36767578125,1.0,279.7581787109375,282.87310791015625,292.3646850585937,295.4388122558594,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768983721733092,1.0,0.0,0.0,3.649535894393921,3.64955997467041,8.887274134394829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.42578125,0.0,1535.7786865234375,1895.4371337890625,0.0,4101.70458984375,0.9054414629936218,1.0,0.0,3.0,1.0,0.0
12230880,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933790922164917,0.4990518093109131,0.45199716091156,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5672912597656,0.9462314248085022,0.5847020149230957,0.5554603338241577,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423722982406616,0.4180318117141723,0.2945865988731384,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911282777786255,0.3429279923439026,0.3286225497722626,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843656897544861,0.2193648666143417,1.0069695711135864,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327392578125,297.251708984375,284.5662536621094,1.0,0.6090747117996216,0.4384545087814331,0.4384545087814331,1.0,1.0,-3.167207956314087,1.0425777435302734,2.1246299743652344,0.3235770761966705,0.8940200209617615,0.8940200209617615,0.0,183.4172821044922,190.0,47526.86328125,0.0,2800.36767578125,1.0,279.7581787109375,282.87310791015625,292.3646850585937,295.4388122558594,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768983721733092,1.0,0.0,0.0,3.649535894393921,3.64955997467041,8.887274134394829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.42578125,0.0,1535.7786865234375,1895.4371337890625,0.0,4101.70458984375,0.9054414629936218,1.0,0.0,3.0,1.0,0.0
12230940,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883426785469055,0.4976148605346679,0.4502049386501312,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7416076660156,0.942297637462616,0.5860230326652527,0.5562753081321716,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403255343437195,0.4204473197460174,0.2960058450698852,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879124283790588,0.3433958292007446,0.3288305401802063,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811050772666931,0.219299778342247,1.0060499906539917,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431030273437,1.0,0.6107355952262878,0.4373253881931305,0.4373253881931305,1.0,1.0,-3.166869163513184,1.039664387702942,2.127204656600952,0.3206061124801636,0.8926379084587097,0.8926379084587097,0.0,186.3897399902344,193.0,46426.83984375,0.0,2815.771484375,1.0,280.0421142578125,283.0896911621094,292.30499267578125,295.23944091796875,293.1499938964844,293.1499938964844,280.3500061035156,36324.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634515047073364,1.0,0.0,0.0,3.636615753173828,3.6366395950317374,8.824459882816882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.00244140625,0.0,1520.751220703125,1895.4371337890625,0.0,3983.292724609375,0.9025214314460754,1.0,0.0,3.0,1.0,0.0
12231000,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883426785469055,0.4976148605346679,0.4502049386501312,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7416076660156,0.942297637462616,0.5860230326652527,0.5562753081321716,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403255343437195,0.4204473197460174,0.2960058450698852,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879124283790588,0.3433958292007446,0.3288305401802063,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811050772666931,0.219299778342247,1.0060499906539917,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431030273437,1.0,0.6107355952262878,0.4373253881931305,0.4373253881931305,1.0,1.0,-3.166869163513184,1.039664387702942,2.127204656600952,0.3206061124801636,0.8926379084587097,0.8926379084587097,0.0,186.3897399902344,193.0,46426.83984375,0.0,2815.771484375,1.0,280.0421142578125,283.0896911621094,292.30499267578125,295.23944091796875,293.1499938964844,293.1499938964844,280.3500061035156,36324.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634515047073364,1.0,0.0,0.0,3.636615753173828,3.6366395950317374,8.824459882816882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.00244140625,0.0,1520.751220703125,1895.4371337890625,0.0,3983.292724609375,0.9025214314460754,1.0,0.0,3.0,1.0,0.0
12231060,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868252038955688,0.4978195428848266,0.4501546621322632,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.940673828125,0.9421173930168152,0.5888929963111877,0.5587155818939209,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412133455276489,0.4241935312747955,0.29845130443573,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.787673830986023,0.3449858129024505,0.3301475942134857,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6806711554527283,0.2201529145240783,1.0091612339019775,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.6131218075752258,0.4364967346191406,0.4364967346191406,1.0,1.0,-3.17799711227417,1.0417486429214478,2.136248588562012,0.3201481699943542,0.8941370844841003,0.8941370844841003,0.0,188.037338256836,196.0,45442.78515625,0.0,2847.464111328125,1.0,280.34161376953125,283.32843017578125,292.3166198730469,295.16998291015625,293.1499938964844,293.1499938964844,280.6499938964844,36119.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488651752471924,1.0,0.0,0.0,3.631447076797485,3.631470918655396,8.799393640401831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.794921875,0.0,1513.5162353515625,1895.4371337890625,0.0,3852.733154296875,0.9012330174446106,1.0,0.0,3.0,1.0,0.0
12231120,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868252038955688,0.4978195428848266,0.4501546621322632,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.940673828125,0.9421173930168152,0.5888929963111877,0.5587155818939209,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412133455276489,0.4241935312747955,0.29845130443573,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.787673830986023,0.3449858129024505,0.3301475942134857,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6806711554527283,0.2201529145240783,1.0091612339019775,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.6131218075752258,0.4364967346191406,0.4364967346191406,1.0,1.0,-3.17799711227417,1.0417486429214478,2.136248588562012,0.3201481699943542,0.8941370844841003,0.8941370844841003,0.0,188.037338256836,196.0,45442.78515625,0.0,2847.464111328125,1.0,280.34161376953125,283.32843017578125,292.3166198730469,295.16998291015625,293.1499938964844,293.1499938964844,280.6499938964844,36119.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488651752471924,1.0,0.0,0.0,3.631447076797485,3.631470918655396,8.799393640401831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.794921875,0.0,1513.5162353515625,1895.4371337890625,0.0,3852.733154296875,0.9012330174446106,1.0,0.0,3.0,1.0,0.0
12231180,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863751888275146,0.4987212717533111,0.4508545696735382,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1425170898437,0.9431123733520508,0.5925007462501526,0.5619758367538452,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8430557250976562,0.4286108911037445,0.3014360070228576,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.7884685397148132,0.34719318151474,0.3321272432804107,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813648343086243,0.2215858399868011,1.0151350498199463,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056396484375,297.2767639160156,285.14434814453125,1.0,0.6162710189819336,0.4356680512428283,0.4356680512428283,1.0,1.0,-3.195904493331909,1.0463625192642212,2.1495418548583984,0.3207708597183227,0.8983516693115234,0.8983516693115234,0.0,189.5301208496093,199.0,44561.59765625,0.0,2892.545654296875,1.0,280.6416015625,283.56707763671875,292.34698486328125,295.14129638671875,293.1499938964844,293.1499938964844,280.95001220703125,35865.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367421269416808,1.0,0.0,0.0,3.635731220245361,3.6357553005218506,8.820168204692891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.20458984375,0.0,1516.352294921875,1895.4371337890625,0.0,3742.780517578125,0.9020175933837892,1.0,0.0,3.0,1.0,0.0
12231240,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863751888275146,0.4987212717533111,0.4508545696735382,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1425170898437,0.9431123733520508,0.5925007462501526,0.5619758367538452,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8430557250976562,0.4286108911037445,0.3014360070228576,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.7884685397148132,0.34719318151474,0.3321272432804107,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813648343086243,0.2215858399868011,1.0151350498199463,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056396484375,297.2767639160156,285.14434814453125,1.0,0.6162710189819336,0.4356680512428283,0.4356680512428283,1.0,1.0,-3.195904493331909,1.0463625192642212,2.1495418548583984,0.3207708597183227,0.8983516693115234,0.8983516693115234,0.0,189.5301208496093,199.0,44561.59765625,0.0,2892.545654296875,1.0,280.6416015625,283.56707763671875,292.34698486328125,295.14129638671875,293.1499938964844,293.1499938964844,280.95001220703125,35865.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367421269416808,1.0,0.0,0.0,3.635731220245361,3.6357553005218506,8.820168204692891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.20458984375,0.0,1516.352294921875,1895.4371337890625,0.0,3742.780517578125,0.9020175933837892,1.0,0.0,3.0,1.0,0.0
12231300,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.8861351609230042,0.499313086271286,0.4513058364391327,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2889099121094,0.9435879588127136,0.594450831413269,0.5637339353561401,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8439834117889404,0.4309688210487366,0.3030249178409576,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.7888933420181274,0.3484304845333099,0.3332459032535553,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.6817975640296936,0.222437247633934,1.0187729597091677,285.2881164550781,284.95001220703125,300.7064208984375,289.4042358398437,298.4048767089844,297.2861633300781,285.2962646484375,1.0,0.6180785894393921,0.4352537393569946,0.4352537393569946,1.0,1.0,-3.206188678741455,1.0491527318954468,2.1570358276367188,0.3212848901748657,0.9020246863365172,0.9020246863365172,0.0,190.4041290283203,199.0,43715.6796875,0.0,2918.72705078125,1.0,280.8984069824219,283.7485046386719,292.3384094238281,295.03228759765625,293.1499938964844,293.1499938964844,280.95001220703125,35716.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929257333278656,1.0,0.0,0.0,3.6415352821350098,3.64155912399292,8.84835117176408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.58544921875,0.0,1521.654541015625,1895.4371337890625,0.0,3674.331787109375,0.9032451510429382,1.0,0.0,3.0,1.0,0.0
12231360,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.8861443400382996,0.500026524066925,0.4519597589969635,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443603515625,0.9443086981773376,0.5965168476104736,0.5656758546829224,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.845119833946228,0.4334423243999481,0.3047412633895874,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.7895255088806152,0.3497664034366607,0.3344989717006683,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.682445764541626,0.2233824729919433,1.0229473114013672,285.3441772460937,284.95001220703125,300.6864318847656,289.4137878417969,298.4041748046875,297.29644775390625,285.3461608886719,1.0,0.6200514435768127,0.4346230328083038,0.4346230328083038,1.0,1.0,-3.217897415161133,1.0519521236419678,2.165945291519165,0.3214901387691498,0.9052575826644896,0.9052575826644896,0.0,191.24826049804688,202.0,43764.30859375,0.0,2947.888427734375,1.0,280.9416809082031,283.8035888671875,292.3761291503906,295.1206970214844,293.1499938964844,293.1499938964844,280.6499938964844,35594.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266507029533386,1.0,0.0,0.0,3.650149345397949,3.65017342567444,8.890262392924342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.2177734375,0.0,1530.2989501953125,1895.4371337890625,0.0,3650.40380859375,0.9050555229187012,1.0,0.0,3.0,1.0,0.0
12231420,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833657503128052,0.4992958605289459,0.4520111382007599,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908569335937,0.9427644610404968,0.598834216594696,0.5684980154037476,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450916409492493,0.4369230568408966,0.3075571656227112,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885530591011047,0.3513230383396148,0.3364141285419464,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817799806594849,0.2245195060968399,1.0296788215637207,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239012479782104,0.433361679315567,0.433361679315567,1.0,1.0,-3.2351508140563965,1.0551354885101318,2.1800153255462646,0.3210848569869995,0.9072071313858032,0.9072071313858032,0.0,194.3184509277344,205.0,45086.58984375,0.0,3001.271728515625,1.0,280.65777587890625,283.60162353515625,292.4852294921875,295.3826904296875,293.1499938964844,293.1499938964844,280.3500061035156,35659.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417346715927124,1.0,0.0,0.0,3.6635029315948486,3.663527011871338,8.955428256740561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.52880859375,0.0,1545.6827392578125,1895.4371337890625,0.0,3788.2060546875,0.9080599546432496,1.0,0.0,3.0,1.0,0.0
12231480,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833657503128052,0.4992958605289459,0.4520111382007599,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908569335937,0.9427644610404968,0.598834216594696,0.5684980154037476,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450916409492493,0.4369230568408966,0.3075571656227112,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885530591011047,0.3513230383396148,0.3364141285419464,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817799806594849,0.2245195060968399,1.0296788215637207,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239012479782104,0.433361679315567,0.433361679315567,1.0,1.0,-3.2351508140563965,1.0551354885101318,2.1800153255462646,0.3210848569869995,0.9072071313858032,0.9072071313858032,0.0,194.3184509277344,205.0,45086.58984375,0.0,3001.271728515625,1.0,280.65777587890625,283.60162353515625,292.4852294921875,295.3826904296875,293.1499938964844,293.1499938964844,280.3500061035156,35659.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417346715927124,1.0,0.0,0.0,3.6635029315948486,3.663527011871338,8.955428256740561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.52880859375,0.0,1545.6827392578125,1895.4371337890625,0.0,3788.2060546875,0.9080599546432496,1.0,0.0,3.0,1.0,0.0
12231540,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8773409724235535,0.4969173073768616,0.4503257572650909,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0113525390625,0.9375723004341124,0.5994879007339478,0.5695934295654297,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422872424125671,0.4391135275363922,0.3093776106834411,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847460508346558,0.3516966998577118,0.3371702134609222,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.678424596786499,0.2246979027986526,1.0322377681732178,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269798874855042,0.4321002960205078,0.4321002960205078,1.0,1.0,-3.24062728881836,1.053924798965454,2.1867024898529053,0.3188473582267761,0.9065298438072203,0.9065298438072203,0.0,198.763427734375,208.0,46310.7109375,0.0,3037.5263671875,1.0,280.35809326171875,283.37646484375,292.5110778808594,295.50689697265625,293.1499938964844,293.1499938964844,280.04998779296875,35825.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957556962966919,1.0,0.0,0.0,3.670567750930786,3.6705918312072754,8.990001560960081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.681640625,0.0,1554.861572265625,1895.4371337890625,0.0,3930.778564453125,0.9097468256950378,1.0,0.0,3.0,1.0,0.0
12231600,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8773409724235535,0.4969173073768616,0.4503257572650909,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0113525390625,0.9375723004341124,0.5994879007339478,0.5695934295654297,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422872424125671,0.4391135275363922,0.3093776106834411,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847460508346558,0.3516966998577118,0.3371702134609222,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.678424596786499,0.2246979027986526,1.0322377681732178,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269798874855042,0.4321002960205078,0.4321002960205078,1.0,1.0,-3.24062728881836,1.053924798965454,2.1867024898529053,0.3188473582267761,0.9065298438072203,0.9065298438072203,0.0,198.763427734375,208.0,46310.7109375,0.0,3037.5263671875,1.0,280.35809326171875,283.37646484375,292.5110778808594,295.50689697265625,293.1499938964844,293.1499938964844,280.04998779296875,35825.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957556962966919,1.0,0.0,0.0,3.670567750930786,3.6705918312072754,8.990001560960081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.681640625,0.0,1554.861572265625,1895.4371337890625,0.0,3930.778564453125,0.9097468256950378,1.0,0.0,3.0,1.0,0.0
12231660,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705400228500366,0.4938511252403259,0.4478946328163147,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.82647705078125,0.931294858455658,0.5992786884307861,0.5697554349899292,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387331962585449,0.4406725466251373,0.3106870949268341,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7800616025924683,0.35139000415802,0.3372052311897278,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.674087405204773,0.2242493778467178,1.0317306518554688,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292406320571899,0.4308783113956451,0.4308783113956451,1.0,1.0,-3.2389121055603027,1.0501421689987185,2.188769817352295,0.3155805766582489,0.9033425450325012,0.9033425450325012,0.0,203.3802490234375,211.0,47416.4375,0.0,3059.391845703125,1.0,280.0580749511719,283.1492919921875,292.5132751464844,295.58331298828125,293.1499938964844,293.1499938964844,279.75,36044.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700639843940736,1.0,0.0,0.0,3.669555902481079,3.669580221176148,8.985045951703796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.65283203125,0.0,1555.3697509765625,1895.4371337890625,0.0,4041.772216796875,0.9096648693084716,1.0,0.0,3.0,1.0,0.0
12231720,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705400228500366,0.4938511252403259,0.4478946328163147,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.82647705078125,0.931294858455658,0.5992786884307861,0.5697554349899292,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387331962585449,0.4406725466251373,0.3106870949268341,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7800616025924683,0.35139000415802,0.3372052311897278,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.674087405204773,0.2242493778467178,1.0317306518554688,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292406320571899,0.4308783113956451,0.4308783113956451,1.0,1.0,-3.2389121055603027,1.0501421689987185,2.188769817352295,0.3155805766582489,0.9033425450325012,0.9033425450325012,0.0,203.3802490234375,211.0,47416.4375,0.0,3059.391845703125,1.0,280.0580749511719,283.1492919921875,292.5132751464844,295.58331298828125,293.1499938964844,293.1499938964844,279.75,36044.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700639843940736,1.0,0.0,0.0,3.669555902481079,3.669580221176148,8.985045951703796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.65283203125,0.0,1555.3697509765625,1895.4371337890625,0.0,4041.772216796875,0.9096648693084716,1.0,0.0,3.0,1.0,0.0
12231780,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638351559638977,0.4904194176197052,0.4450845420360565,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6405334472656,0.9249531030654908,0.5985430479049683,0.5693631768226624,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351765275001526,0.4418723285198211,0.3117097914218902,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752878069877625,0.3506697118282318,0.3367981612682342,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695287227630615,0.2234035581350326,1.029212474822998,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.630822479724884,0.4296563267707824,0.4296563267707824,1.0,1.0,-3.2327780723571777,1.0447295904159546,2.1880483627319336,0.3116357922554016,0.89766526222229,0.89766526222229,0.0,207.75743103027344,214.0,48427.171875,0.0,3070.41552734375,1.0,279.75811767578125,282.9239807128906,292.5150451660156,295.6490783691406,293.1499938964844,293.1499938964844,280.04998779296875,36298.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800329208374025,1.0,0.0,0.0,3.659151554107666,3.6591758728027344,8.934167681218241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.6435546875,0.0,1545.6114501953125,1895.4371337890625,0.0,4129.009765625,0.9075084328651428,1.0,0.0,3.0,1.0,0.0
12231840,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638351559638977,0.4904194176197052,0.4450845420360565,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6405334472656,0.9249531030654908,0.5985430479049683,0.5693631768226624,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351765275001526,0.4418723285198211,0.3117097914218902,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752878069877625,0.3506697118282318,0.3367981612682342,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695287227630615,0.2234035581350326,1.029212474822998,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.630822479724884,0.4296563267707824,0.4296563267707824,1.0,1.0,-3.2327780723571777,1.0447295904159546,2.1880483627319336,0.3116357922554016,0.89766526222229,0.89766526222229,0.0,207.75743103027344,214.0,48427.171875,0.0,3070.41552734375,1.0,279.75811767578125,282.9239807128906,292.5150451660156,295.6490783691406,293.1499938964844,293.1499938964844,280.04998779296875,36298.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800329208374025,1.0,0.0,0.0,3.659151554107666,3.6591758728027344,8.934167681218241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.6435546875,0.0,1545.6114501953125,1895.4371337890625,0.0,4129.009765625,0.9075084328651428,1.0,0.0,3.0,1.0,0.0
12231900,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8610682487487793,0.4894022643566131,0.4438573718070984,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640075683594,0.9223922491073608,0.5986940264701843,0.5692496299743652,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.8338612914085388,0.4429482221603393,0.312295913696289,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7733305096626282,0.3506091237068176,0.3366159200668335,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.6675971150398254,0.2231553494930267,1.027840256690979,284.7633056640625,284.95001220703125,300.5144958496094,289.48321533203125,298.29669189453125,297.2409973144531,284.7702941894531,1.0,0.6314791440963745,0.4290453493595123,0.4290453493595123,1.0,1.0,-3.229994058609009,1.0421346426010132,2.187859535217285,0.3096018135547638,0.8975934386253357,0.8975934386253357,0.0,209.58631896972656,214.0,47425.4765625,0.0,3074.542236328125,1.0,280.0014953613281,283.0860595703125,292.44561767578125,295.4203186035156,293.1499938964844,293.1499938964844,280.04998779296875,36260.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722920656204224,1.0,0.0,0.0,3.653925895690918,3.6539499759674072,8.908667155083094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.41748046875,0.0,1539.4913330078125,1895.4371337890625,0.0,4061.369384765625,0.9063692688941956,1.0,0.0,3.0,1.0,0.0
12231960,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.859626054763794,0.4890320599079132,0.4433521628379822,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8094787597656,0.9213060736656188,0.599432110786438,0.5697674751281738,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8336580991744995,0.4445251226425171,0.3132855594158172,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.772460401058197,0.3509434163570404,0.336821973323822,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.6666471362113953,0.223203495144844,1.0276978015899658,284.8093566894531,284.95001220703125,300.49737548828125,289.4889831542969,298.2908935546875,297.2420959472656,284.810791015625,1.0,0.6323012709617615,0.4286429584026336,0.4286429584026336,1.0,1.0,-3.2312681674957275,1.0415359735488892,2.189732313156128,0.3086526095867157,0.8971561193466187,0.8971561193466187,0.0,210.7592620849609,217.0,47298.9609375,0.0,3083.760009765625,1.0,280.04217529296875,283.1355285644531,292.4456481933594,295.4383850097656,293.1499938964844,293.1499938964844,280.3500061035156,36211.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672505259513856,1.0,0.0,0.0,3.650531053543091,3.65055513381958,8.892121741155279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.42626953125,0.0,1535.338623046875,1895.4371337890625,0.0,4016.947998046875,0.905551254749298,1.0,0.0,3.0,1.0,0.0
12232020,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583927750587463,0.4892585575580597,0.4433276951313019,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0031433105469,0.9210557341575624,0.6019022464752197,0.5718286037445068,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347040414810181,0.4485261738300323,0.3159065842628479,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722223997116089,0.3523531854152679,0.3379686772823334,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662161946296692,0.2239241003990173,1.030223727226257,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345017552375793,0.4278382062911987,0.4278382062911987,1.0,1.0,-3.24127459526062,1.0431360006332395,2.198138475418091,0.3079624474048614,0.8994549512863159,0.8994549512863159,0.0,212.4173889160156,220.0,46284.6640625,0.0,3114.525634765625,1.0,280.3417358398437,283.36944580078125,292.4457397460937,295.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,36016.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533790946006776,1.0,0.0,0.0,3.6492605209350586,3.649284601211548,8.885932629709714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.55224609375,0.0,1532.4681396484375,1895.4371337890625,0.0,3893.35205078125,0.9051420092582704,1.0,0.0,3.0,1.0,0.0
12232080,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583927750587463,0.4892585575580597,0.4433276951313019,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0031433105469,0.9210557341575624,0.6019022464752197,0.5718286037445068,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347040414810181,0.4485261738300323,0.3159065842628479,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722223997116089,0.3523531854152679,0.3379686772823334,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662161946296692,0.2239241003990173,1.030223727226257,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345017552375793,0.4278382062911987,0.4278382062911987,1.0,1.0,-3.24127459526062,1.0431360006332395,2.198138475418091,0.3079624474048614,0.8994549512863159,0.8994549512863159,0.0,212.4173889160156,220.0,46284.6640625,0.0,3114.525634765625,1.0,280.3417358398437,283.36944580078125,292.4457397460937,295.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,36016.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533790946006776,1.0,0.0,0.0,3.6492605209350586,3.649284601211548,8.885932629709714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.55224609375,0.0,1532.4681396484375,1895.4371337890625,0.0,3893.35205078125,0.9051420092582704,1.0,0.0,3.0,1.0,0.0
12232140,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580752611160278,0.4901706278324127,0.4440411627292633,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1997985839844,0.9218855500221252,0.6051265597343445,0.5747278928756714,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365923166275024,0.4532026052474975,0.3190698623657226,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729074358940125,0.3543879687786102,0.3397858738899231,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667929887771606,0.2252255827188491,1.0356160402297974,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374590992927551,0.4270334243774414,0.4270334243774414,1.0,1.0,-3.258085489273072,1.047208547592163,2.210876941680908,0.3082853853702545,0.9044021368026732,0.9044021368026732,0.0,213.92335510253903,223.0,45372.7734375,0.0,3159.45849609375,1.0,280.6417541503906,283.6036071777344,292.4634094238281,295.3126220703125,293.1499938964844,293.1499938964844,280.3500061035156,35776.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418473839759828,1.0,0.0,0.0,3.656919717788696,3.6569437980651855,8.92327250312519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.45068359375,0.0,1539.20458984375,1895.4371337890625,0.0,3789.229248046875,0.9066939353942872,1.0,0.0,3.0,1.0,0.0
12232200,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580752611160278,0.4901706278324127,0.4440411627292633,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1997985839844,0.9218855500221252,0.6051265597343445,0.5747278928756714,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365923166275024,0.4532026052474975,0.3190698623657226,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729074358940125,0.3543879687786102,0.3397858738899231,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667929887771606,0.2252255827188491,1.0356160402297974,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374590992927551,0.4270334243774414,0.4270334243774414,1.0,1.0,-3.258085489273072,1.047208547592163,2.210876941680908,0.3082853853702545,0.9044021368026732,0.9044021368026732,0.0,213.92335510253903,223.0,45372.7734375,0.0,3159.45849609375,1.0,280.6417541503906,283.6036071777344,292.4634094238281,295.3126220703125,293.1499938964844,293.1499938964844,280.3500061035156,35776.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418473839759828,1.0,0.0,0.0,3.656919717788696,3.6569437980651855,8.92327250312519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.45068359375,0.0,1539.20458984375,1895.4371337890625,0.0,3789.229248046875,0.9066939353942872,1.0,0.0,3.0,1.0,0.0
12232260,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558029532432556,0.4891929626464844,0.4438367486000061,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.9204978942871094,0.6067599654197693,0.576890230178833,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.836829662322998,0.4565865695476532,0.3218088746070862,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720547318458557,0.3555169403553009,0.3412742614746094,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661170125007629,0.2259845733642578,1.0405244827270508,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406164765357971,0.4258753955364227,0.4258753955364227,1.0,1.0,-3.271439790725708,1.049077391624451,2.222362518310547,0.3074141144752502,0.9044114351272584,0.9044114351272584,0.0,216.7388153076172,226.0,46641.49609375,0.0,3204.47265625,1.0,280.3577575683594,283.4035949707031,292.5608215332031,295.5588073730469,293.1499938964844,293.1499938964844,280.04998779296875,35857.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955342411994934,1.0,0.0,0.0,3.662899971008301,3.662924289703369,8.952481493906816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.033203125,0.0,1546.498046875,1895.4371337890625,0.0,3910.960693359375,0.9080604314804076,1.0,0.0,3.0,1.0,0.0
12232320,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558029532432556,0.4891929626464844,0.4438367486000061,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.9204978942871094,0.6067599654197693,0.576890230178833,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.836829662322998,0.4565865695476532,0.3218088746070862,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720547318458557,0.3555169403553009,0.3412742614746094,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661170125007629,0.2259845733642578,1.0405244827270508,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406164765357971,0.4258753955364227,0.4258753955364227,1.0,1.0,-3.271439790725708,1.049077391624451,2.222362518310547,0.3074141144752502,0.9044114351272584,0.9044114351272584,0.0,216.7388153076172,226.0,46641.49609375,0.0,3204.47265625,1.0,280.3577575683594,283.4035949707031,292.5608215332031,295.5588073730469,293.1499938964844,293.1499938964844,280.04998779296875,35857.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955342411994934,1.0,0.0,0.0,3.662899971008301,3.662924289703369,8.952481493906816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.033203125,0.0,1546.498046875,1895.4371337890625,0.0,3910.960693359375,0.9080604314804076,1.0,0.0,3.0,1.0,0.0
12232380,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.850835919380188,0.4866551160812378,0.4419902563095093,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661499023437,0.9159274101257324,0.60676109790802,0.5773658156394958,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346670269966125,0.4587207436561584,0.3235796391963959,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687878608703613,0.3555230796337127,0.3416685461997986,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631911993026733,0.2258604019880294,1.0416359901428225,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.8650817871094,1.0,0.6431163549423218,0.4247173368930816,0.4247173368930816,1.0,1.0,-3.2737417221069336,1.0468610525131226,2.226880550384521,0.3048599362373352,0.9017955660820008,0.9017955660820008,0.0,220.95274353027344,229.0,47802.5859375,0.0,3233.10791015625,1.0,280.0581359863281,283.18072509765625,292.576904296875,295.6690673828125,293.1499938964844,293.1499938964844,279.75,36036.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699309468269348,1.0,0.0,0.0,3.6621615886688232,3.662185668945313,8.948871936809155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.08251953125,0.0,1547.0113525390625,1895.4371337890625,0.0,4040.600341796875,0.9080089330673218,1.0,0.0,3.0,1.0,0.0
12232440,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.850835919380188,0.4866551160812378,0.4419902563095093,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661499023437,0.9159274101257324,0.60676109790802,0.5773658156394958,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346670269966125,0.4587207436561584,0.3235796391963959,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687878608703613,0.3555230796337127,0.3416685461997986,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631911993026733,0.2258604019880294,1.0416359901428225,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.8650817871094,1.0,0.6431163549423218,0.4247173368930816,0.4247173368930816,1.0,1.0,-3.2737417221069336,1.0468610525131226,2.226880550384521,0.3048599362373352,0.9017955660820008,0.9017955660820008,0.0,220.95274353027344,229.0,47802.5859375,0.0,3233.10791015625,1.0,280.0581359863281,283.18072509765625,292.576904296875,295.6690673828125,293.1499938964844,293.1499938964844,279.75,36036.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699309468269348,1.0,0.0,0.0,3.6621615886688232,3.662185668945313,8.948871936809155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.08251953125,0.0,1547.0113525390625,1895.4371337890625,0.0,4040.600341796875,0.9080089330673218,1.0,0.0,3.0,1.0,0.0
12232500,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8481276035308838,0.4851368069648742,0.4408353865146637,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.72802734375,0.9133442640304564,0.6064352989196777,0.5772820711135864,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.8333477973937988,0.4595569372177124,0.3242993950843811,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7668775320053101,0.3552791476249695,0.3416207432746887,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.6614211201667786,0.2255774438381195,1.041157841682434,284.7287292480469,284.95001220703125,300.3783569335937,289.5220031738281,298.2484130859375,297.25018310546875,284.7215270996094,1.0,0.6441027522087097,0.4241383075714111,0.4241383075714111,1.0,1.0,-3.272488594055176,1.044874668121338,2.227613925933838,0.3032124936580658,0.8989826440811157,0.8989826440811157,0.0,223.1241149902344,229.0,48772.2109375,0.0,3242.46728515625,1.0,279.8009948730469,283.0048828125,292.5960693359375,295.802978515625,293.1499938964844,293.1499938964844,279.75,36161.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782312512397766,1.0,0.0,0.0,3.658818483352661,3.6588425636291504,8.932540822570445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.8154296875,0.0,1544.2117919921875,1895.4371337890625,0.0,4113.32958984375,0.9073109030723572,1.0,0.0,3.0,1.0,0.0
12232560,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.845192551612854,0.4834796190261841,0.4394495189189911,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.682373046875,0.91050922870636,0.6059207320213318,0.5769306421279907,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8318068385124207,0.4602620005607605,0.3248685300350189,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.7647376656532288,0.3548920154571533,0.3413865864276886,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6594141125679016,0.2251630276441574,1.039947271347046,284.6824645996094,284.95001220703125,300.3701171875,289.52349853515625,298.2377624511719,297.24053955078125,284.6812438964844,1.0,0.6448943614959717,0.4236262440681457,0.4236262440681457,1.0,1.0,-3.269349336624145,1.0423663854599,2.226982831954956,0.3014579117298126,0.8966941237449646,0.8966941237449646,0.0,225.37274169921875,217.0,48846.95703125,0.0,3248.064453125,1.0,279.7580871582031,282.956787109375,292.5696105957031,295.732421875,293.1499938964844,293.1499938964844,280.04998779296875,36266.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981650173664093,1.0,0.0,0.0,3.6529252529144287,3.652949333190918,8.90378885287646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.89306640625,0.0,1538.4176025390625,1895.4371337890625,0.0,4143.05126953125,0.906096577644348,1.0,0.0,3.0,1.0,0.0
