time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232620,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470913767814636,0.4822406768798828,0.437621146440506,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8484802246094,0.914326310157776,0.6066108345985413,0.5769008994102478,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359940052032471,0.4632209837436676,0.3264646232128143,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.767437219619751,0.3551736176013946,0.3411704897880554,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.661430835723877,0.2250287532806396,1.0375630855560305,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.2295227050781,297.23834228515625,284.8496398925781,1.0,0.6422224044799805,0.4226020872592926,0.4226020872592926,1.0,1.0,-3.265897035598755,1.038413166999817,2.2274837493896484,0.2981860041618347,0.896690845489502,0.896690845489502,0.0,221.7680206298828,205.0,47696.4296875,0.0,3220.350341796875,1.0,280.04217529296875,283.16571044921875,292.4876708984375,295.5091857910156,293.1499938964844,293.1499938964844,280.3500061035156,36166.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700708389282228,1.0,0.0,0.0,3.645971298217773,3.645995140075684,8.869920975485002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.20556640625,0.0,1529.9361572265625,1895.4371337890625,0.0,4041.832763671875,0.904501736164093,1.0,0.0,3.0,1.0,0.0
12232680,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470913767814636,0.4822406768798828,0.437621146440506,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8484802246094,0.914326310157776,0.6066108345985413,0.5769008994102478,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359940052032471,0.4632209837436676,0.3264646232128143,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.767437219619751,0.3551736176013946,0.3411704897880554,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.661430835723877,0.2250287532806396,1.0375630855560305,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.2295227050781,297.23834228515625,284.8496398925781,1.0,0.6422224044799805,0.4226020872592926,0.4226020872592926,1.0,1.0,-3.265897035598755,1.038413166999817,2.2274837493896484,0.2981860041618347,0.896690845489502,0.896690845489502,0.0,221.7680206298828,205.0,47696.4296875,0.0,3220.350341796875,1.0,280.04217529296875,283.16571044921875,292.4876708984375,295.5091857910156,293.1499938964844,293.1499938964844,280.3500061035156,36166.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700708389282228,1.0,0.0,0.0,3.645971298217773,3.645995140075684,8.869920975485002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.20556640625,0.0,1529.9361572265625,1895.4371337890625,0.0,4041.832763671875,0.904501736164093,1.0,0.0,3.0,1.0,0.0
12232740,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553992509841919,0.4826084673404693,0.4373332560062408,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.9261993765830994,0.6088966727256775,0.5783752202987671,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462547063827515,0.4675497710704803,0.329006165266037,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760342359542847,0.3565971851348877,0.3419176936149597,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.66874760389328,0.2258138209581375,1.0384271144866943,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382165551185608,0.4215779602527618,0.4215779602527618,1.0,1.0,-3.272307872772217,1.0380330085754397,2.2342748641967773,0.2963067293167114,0.8994089961051941,0.8994089961051941,0.0,212.9149475097656,193.0,46639.953125,0.0,3185.1123046875,1.0,280.3417053222656,283.39532470703125,292.4747314453125,295.41119384765625,293.1499938964844,293.1499938964844,280.6499938964844,35969.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568683505058287,1.0,0.0,0.0,3.646467685699463,3.646491527557373,8.872336820786586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.1767578125,0.0,1529.0142822265625,1895.4371337890625,0.0,3924.621337890625,0.9044845700263976,1.0,0.0,3.0,1.0,0.0
12232800,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553992509841919,0.4826084673404693,0.4373332560062408,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.9261993765830994,0.6088966727256775,0.5783752202987671,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462547063827515,0.4675497710704803,0.329006165266037,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760342359542847,0.3565971851348877,0.3419176936149597,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.66874760389328,0.2258138209581375,1.0384271144866943,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382165551185608,0.4215779602527618,0.4215779602527618,1.0,1.0,-3.272307872772217,1.0380330085754397,2.2342748641967773,0.2963067293167114,0.8994089961051941,0.8994089961051941,0.0,212.9149475097656,193.0,46639.953125,0.0,3185.1123046875,1.0,280.3417053222656,283.39532470703125,292.4747314453125,295.41119384765625,293.1499938964844,293.1499938964844,280.6499938964844,35969.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568683505058287,1.0,0.0,0.0,3.646467685699463,3.646491527557373,8.872336820786586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.1767578125,0.0,1529.0142822265625,1895.4371337890625,0.0,3924.621337890625,0.9044845700263976,1.0,0.0,3.0,1.0,0.0
12232860,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8676647543907166,0.4836804866790771,0.4377209842205047,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22821044921875,0.9428454637527466,0.6119667291641235,0.5806344747543335,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604933023452759,0.4725797176361084,0.332047700881958,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883629202842712,0.3586713671684265,0.3432766795158386,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795702576637268,0.2272024750709533,1.041861653327942,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338273882865906,0.4207125604152679,0.4207125604152679,1.0,1.0,-3.28490686416626,1.040282130241394,2.244624853134156,0.2957216203212738,0.9046984910964966,0.9046984910964966,0.0,201.8586578369141,181.0,45680.171875,0.0,3150.953125,1.0,280.6417541503906,283.6249389648437,292.4799194335937,295.3523254394531,293.1499938964844,293.1499938964844,280.3500061035156,35732.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456359148025512,1.0,0.0,0.0,3.6557791233062735,3.655803203582764,8.917706963984529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.931640625,0.0,1537.605224609375,1895.4371337890625,0.0,3823.56298828125,0.9064076542854308,1.0,0.0,3.0,1.0,0.0
12232920,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8676647543907166,0.4836804866790771,0.4377209842205047,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22821044921875,0.9428454637527466,0.6119667291641235,0.5806344747543335,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604933023452759,0.4725797176361084,0.332047700881958,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883629202842712,0.3586713671684265,0.3432766795158386,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795702576637268,0.2272024750709533,1.041861653327942,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338273882865906,0.4207125604152679,0.4207125604152679,1.0,1.0,-3.28490686416626,1.040282130241394,2.244624853134156,0.2957216203212738,0.9046984910964966,0.9046984910964966,0.0,201.8586578369141,181.0,45680.171875,0.0,3150.953125,1.0,280.6417541503906,283.6249389648437,292.4799194335937,295.3523254394531,293.1499938964844,293.1499938964844,280.3500061035156,35732.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456359148025512,1.0,0.0,0.0,3.6557791233062735,3.655803203582764,8.917706963984529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.931640625,0.0,1537.605224609375,1895.4371337890625,0.0,3823.56298828125,0.9064076542854308,1.0,0.0,3.0,1.0,0.0
12232980,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8804957270622253,0.4829208850860595,0.4371903538703918,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0697326660156,0.9592941999435424,0.6134500503540039,0.5821264982223511,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757155537605286,0.4762971401214599,0.3346284031867981,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8013501763343811,0.3598601520061493,0.3442848324775696,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911457777023315,0.2280770242214203,1.0447279214859009,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290218830108643,0.4198471903800964,0.4198471903800964,1.0,1.0,-3.293839931488037,1.0411841869354248,2.2526557445526123,0.2948395013809204,0.9049999117851256,0.9049999117851256,0.0,190.99783325195312,169.0,46912.6484375,0.0,3109.552978515625,1.0,280.3577575683594,283.4213256835937,292.5648498535156,295.5833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35818.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590460062026978,1.0,0.0,0.0,3.663240432739258,3.663264513015747,8.954145300776872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.2705078125,0.0,1546.5830078125,1895.4371337890625,0.0,3944.077392578125,0.9081085920333862,1.0,0.0,3.0,1.0,0.0
12233040,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8804957270622253,0.4829208850860595,0.4371903538703918,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0697326660156,0.9592941999435424,0.6134500503540039,0.5821264982223511,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757155537605286,0.4762971401214599,0.3346284031867981,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8013501763343811,0.3598601520061493,0.3442848324775696,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911457777023315,0.2280770242214203,1.0447279214859009,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290218830108643,0.4198471903800964,0.4198471903800964,1.0,1.0,-3.293839931488037,1.0411841869354248,2.2526557445526123,0.2948395013809204,0.9049999117851256,0.9049999117851256,0.0,190.99783325195312,169.0,46912.6484375,0.0,3109.552978515625,1.0,280.3577575683594,283.4213256835937,292.5648498535156,295.5833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35818.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590460062026978,1.0,0.0,0.0,3.663240432739258,3.663264513015747,8.954145300776872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.2705078125,0.0,1546.5830078125,1895.4371337890625,0.0,3944.077392578125,0.9081085920333862,1.0,0.0,3.0,1.0,0.0
12233100,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8864316940307617,0.4819111824035644,0.4363010823726654,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9324645996094,0.9665089845657348,0.6135279536247253,0.5822203755378723,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8830245733261108,0.4776464104652405,0.3355427980422973,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8073853850364685,0.3600169420242309,0.3443782925605774,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.69652259349823,0.2281848043203354,1.0447853803634644,284.93316650390625,284.95001220703125,300.3431701660156,289.5165100097656,298.2378234863281,297.2672424316406,284.926025390625,1.0,0.6262572407722473,0.4194145202636719,0.4194145202636719,1.0,1.0,-3.294170379638672,1.0401389598846436,2.2540314197540283,0.2937987446784973,0.9035590887069702,0.9035590887069702,0.0,185.89833068847656,169.0,47929.87109375,0.0,3081.606689453125,1.0,280.100830078125,283.2449035644531,292.5953674316406,295.7410888671875,293.1499938964844,293.1499938964844,280.04998779296875,35916.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687198400497437,1.0,0.0,0.0,3.664623260498047,3.664647340774536,8.960906825450365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.5888671875,0.0,1548.8741455078125,1895.4371337890625,0.0,4029.923095703125,0.908448338508606,1.0,0.0,3.0,1.0,0.0
12233160,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8920924663543701,0.4806496500968933,0.4350463151931762,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.885986328125,0.9731089472770692,0.6132919192314148,0.5819014310836792,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8901466727256775,0.4787718653678894,0.3362227380275726,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8129619359970093,0.3599487245082855,0.3441967070102691,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7016162276268005,0.2281025797128677,1.0438392162322998,284.8861083984375,284.95001220703125,300.3428039550781,289.5135192871094,298.2314453125,297.2601928710937,284.884765625,1.0,0.6232113838195801,0.4188748300075531,0.4188748300075531,1.0,1.0,-3.291743755340576,1.0378309488296509,2.253912925720215,0.2920946180820465,0.9026208519935608,0.9026208519935608,0.0,180.9554138183593,157.0,48037.5625,0.0,3048.559814453125,1.0,280.0580139160156,283.1947326660156,292.5699768066406,295.67999267578125,293.1499938964844,293.1499938964844,279.75,36001.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735134840011596,1.0,0.0,0.0,3.663818597793579,3.663842916488648,8.95697212399682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.9384765625,0.0,1548.6053466796875,1895.4371337890625,0.0,4072.088623046875,0.908354878425598,1.0,0.0,3.0,1.0,0.0
12233220,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043720960617064,0.4777700304985046,0.4322236180305481,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6982727050781,0.9860345721244812,0.612268328666687,0.5807386040687561,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054753184318542,0.4806715250015259,0.3373373448848724,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243385553359985,0.3594232499599457,0.3434415459632873,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.7121651768684387,0.2275911122560501,1.040246605873108,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2437744140625,284.6969909667969,1.0,0.6164668202400208,0.4177954196929931,0.4177954196929931,1.0,1.0,-3.283069133758545,1.0318052768707275,2.2512638568878174,0.2880797386169433,0.8977046608924866,0.8977046608924866,0.0,170.82823181152344,145.0,49043.49609375,0.0,2973.072509765625,1.0,279.7581787109375,282.9675598144531,292.5521240234375,295.7302551269531,293.1499938964844,293.1499938964844,280.04998779296875,36235.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851531386375428,1.0,0.0,0.0,3.655738115310669,3.655762195587158,8.917506875150139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.21923828125,0.0,1541.3255615234375,1895.4371337890625,0.0,4173.353515625,0.9067034721374512,1.0,0.0,3.0,1.0,0.0
12233280,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043720960617064,0.4777700304985046,0.4322236180305481,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6982727050781,0.9860345721244812,0.612268328666687,0.5807386040687561,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054753184318542,0.4806715250015259,0.3373373448848724,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243385553359985,0.3594232499599457,0.3434415459632873,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.7121651768684387,0.2275911122560501,1.040246605873108,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2437744140625,284.6969909667969,1.0,0.6164668202400208,0.4177954196929931,0.4177954196929931,1.0,1.0,-3.283069133758545,1.0318052768707275,2.2512638568878174,0.2880797386169433,0.8977046608924866,0.8977046608924866,0.0,170.82823181152344,145.0,49043.49609375,0.0,2973.072509765625,1.0,279.7581787109375,282.9675598144531,292.5521240234375,295.7302551269531,293.1499938964844,293.1499938964844,280.04998779296875,36235.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851531386375428,1.0,0.0,0.0,3.655738115310669,3.655762195587158,8.917506875150139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.21923828125,0.0,1541.3255615234375,1895.4371337890625,0.0,4173.353515625,0.9067034721374512,1.0,0.0,3.0,1.0,0.0
12233340,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225553274154664,0.4767912328243255,0.4303658902645111,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8612670898437,0.9990000128746032,0.6127804517745972,0.5786351561546326,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271119236946106,0.4840350747108459,0.3389921188354492,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.838928759098053,0.3598216474056244,0.3430448174476623,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247307896614075,0.2276578992605209,1.0373919010162354,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.214111328125,297.2431945800781,284.8620300292969,1.0,0.6093112826347351,0.4167160391807556,0.4167160391807556,1.0,1.0,-3.276145696640014,1.0264101028442385,2.2497355937957764,0.2843393683433532,0.8978500962257385,0.8978500962257385,0.0,159.60665893554688,133.0,47856.8046875,0.0,2895.77197265625,1.0,280.0422058105469,283.1737060546875,292.4607238769531,295.4954833984375,293.1499938964844,293.1499938964844,280.3500061035156,36141.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97368323802948,1.0,0.0,0.0,3.649734973907471,3.64975905418396,8.888243883120595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.17919921875,0.0,1533.9320068359375,1895.4371337890625,0.0,4073.5771484375,0.9053251147270204,1.0,0.0,3.0,1.0,0.0
12233400,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225553274154664,0.4767912328243255,0.4303658902645111,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8612670898437,0.9990000128746032,0.6127804517745972,0.5786351561546326,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271119236946106,0.4840350747108459,0.3389921188354492,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.838928759098053,0.3598216474056244,0.3430448174476623,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247307896614075,0.2276578992605209,1.0373919010162354,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.214111328125,297.2431945800781,284.8620300292969,1.0,0.6093112826347351,0.4167160391807556,0.4167160391807556,1.0,1.0,-3.276145696640014,1.0264101028442385,2.2497355937957764,0.2843393683433532,0.8978500962257385,0.8978500962257385,0.0,159.60665893554688,133.0,47856.8046875,0.0,2895.77197265625,1.0,280.0422058105469,283.1737060546875,292.4607238769531,295.4954833984375,293.1499938964844,293.1499938964844,280.3500061035156,36141.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97368323802948,1.0,0.0,0.0,3.649734973907471,3.64975905418396,8.888243883120595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.17919921875,0.0,1533.9320068359375,1895.4371337890625,0.0,4073.5771484375,0.9053251147270204,1.0,0.0,3.0,1.0,0.0
12233460,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.94091534614563,0.4771323502063751,0.4301522076129913,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0237731933594,0.9990000128746032,0.617616593837738,0.5503129959106445,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.948470175266266,0.4885881543159485,0.3417432904243469,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533897399902344,0.3611681759357452,0.3437947034835815,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365808486938477,0.2284528017044067,1.038630723953247,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009095907211304,0.4160388112068176,0.4160388112068176,1.0,1.0,-3.2539782524108887,1.0166934728622437,2.2372846603393555,0.2780386209487915,0.9002466797828674,0.9002466797828674,0.0,149.81549072265625,121.0,46480.26953125,0.0,2789.31689453125,1.0,280.3417663574219,283.3822937011719,292.4349365234375,295.3717041015625,293.1499938964844,293.1499938964844,280.04998779296875,35969.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601083993911744,1.0,0.0,0.0,3.6504275798797607,3.65045166015625,8.891617540029984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.78271484375,0.0,1533.4150390625,1895.4371337890625,0.0,3953.552001953125,0.9053651690483092,1.0,0.0,3.0,1.0,0.0
12233520,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.94091534614563,0.4771323502063751,0.4301522076129913,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0237731933594,0.9990000128746032,0.617616593837738,0.5503129959106445,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.948470175266266,0.4885881543159485,0.3417432904243469,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533897399902344,0.3611681759357452,0.3437947034835815,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365808486938477,0.2284528017044067,1.038630723953247,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009095907211304,0.4160388112068176,0.4160388112068176,1.0,1.0,-3.2539782524108887,1.0166934728622437,2.2372846603393555,0.2780386209487915,0.9002466797828674,0.9002466797828674,0.0,149.81549072265625,121.0,46480.26953125,0.0,2789.31689453125,1.0,280.3417663574219,283.3822937011719,292.4349365234375,295.3717041015625,293.1499938964844,293.1499938964844,280.04998779296875,35969.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601083993911744,1.0,0.0,0.0,3.6504275798797607,3.65045166015625,8.891617540029984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.78271484375,0.0,1533.4150390625,1895.4371337890625,0.0,3953.552001953125,0.9053651690483092,1.0,0.0,3.0,1.0,0.0
12233580,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573836922645568,0.4757173061370849,0.4291686117649078,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8312683105469,0.9990000128746032,0.6251150965690613,0.5238511562347412,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674581289291382,0.4918615221977234,0.3441290855407715,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678085803985596,0.3616989850997925,0.3443229794502258,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483328580856323,0.2288186997175216,1.0398136377334597,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910818576812744,0.4153615534305572,0.4153615534305572,1.0,1.0,-3.2197251319885254,1.002465009689331,2.2172601222991943,0.2731649279594421,0.8971391916275024,0.8971391916275024,0.0,140.85604858398438,141.0,47193.10546875,0.0,2675.124755859375,1.0,280.05780029296875,283.1551513671875,292.5024719238281,295.5518798828125,293.1499938964844,293.1499938964844,280.3500061035156,36123.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969340682029724,1.0,0.0,0.0,3.6467363834381104,3.6467604637146,8.873644787854573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.5283203125,0.0,1530.4610595703125,1895.4371337890625,0.0,4035.3984375,0.9046181440353394,1.0,0.0,3.0,1.0,0.0
12233640,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573836922645568,0.4757173061370849,0.4291686117649078,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8312683105469,0.9990000128746032,0.6251150965690613,0.5238511562347412,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674581289291382,0.4918615221977234,0.3441290855407715,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678085803985596,0.3616989850997925,0.3443229794502258,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483328580856323,0.2288186997175216,1.0398136377334597,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910818576812744,0.4153615534305572,0.4153615534305572,1.0,1.0,-3.2197251319885254,1.002465009689331,2.2172601222991943,0.2731649279594421,0.8971391916275024,0.8971391916275024,0.0,140.85604858398438,141.0,47193.10546875,0.0,2675.124755859375,1.0,280.05780029296875,283.1551513671875,292.5024719238281,295.5518798828125,293.1499938964844,293.1499938964844,280.3500061035156,36123.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969340682029724,1.0,0.0,0.0,3.6467363834381104,3.6467604637146,8.873644787854573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.5283203125,0.0,1530.4610595703125,1895.4371337890625,0.0,4035.3984375,0.9046181440353394,1.0,0.0,3.0,1.0,0.0
12233700,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.959364414215088,0.475198894739151,0.4283834993839264,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472961425781,0.9990000128746032,0.6292469501495361,0.5198368430137634,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9708461761474608,0.4936466813087463,0.3451585173606872,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8701261281967163,0.3619902729988098,0.3444145917892456,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7502343654632568,0.2290247976779937,1.040070414543152,284.9468688964844,284.95001220703125,300.3509216308594,289.470458984375,298.2488098144531,297.3006286621094,284.9538269042969,1.0,0.5904513597488403,0.4150229394435882,0.4150229394435882,1.0,1.0,-3.215566396713257,1.0001047849655151,2.215461492538452,0.2712025344371795,0.8982096910476685,0.8982096910476685,0.0,139.53138732910156,141.0,46182.22265625,0.0,2659.517333984375,1.0,280.3012084960937,283.3117980957031,292.4332580566406,295.330810546875,293.1499938964844,293.1499938964844,280.3500061035156,36063.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623722434043884,1.0,0.0,0.0,3.645332098007202,3.6453561782836914,8.866812208907504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.640625,0.0,1528.453369140625,1895.4371337890625,0.0,3973.703857421875,0.9043167233467102,1.0,0.0,3.0,1.0,0.0
12233760,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.958318829536438,0.4752092063426971,0.4282373189926147,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9942626953125,0.9990000128746032,0.6329395771026611,0.5212735533714294,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9712849855422974,0.4958693981170654,0.3465978801250458,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8697141408920288,0.3625849187374115,0.344879537820816,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7499403953552246,0.2294565588235855,1.041669845581055,284.994140625,284.95001220703125,300.352783203125,289.464111328125,298.2601928710937,297.3164978027344,284.99591064453125,1.0,0.591831386089325,0.4148972034454345,0.4148972034454345,1.0,1.0,-3.2213127613067627,1.00181245803833,2.2195003032684326,0.2714157700538635,0.8990148901939392,0.8990148901939392,0.0,140.16183471679688,161.0,46119.7734375,0.0,2674.5712890625,1.0,280.34210205078125,283.3617248535156,292.4262390136719,295.3470458984375,293.1499938964844,293.1499938964844,280.6499938964844,35991.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581578373908995,1.0,0.0,0.0,3.646171808242798,3.646195650100708,8.870896976986842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.32421875,0.0,1528.849853515625,1895.4371337890625,0.0,3936.14794921875,0.9044296741485596,1.0,0.0,3.0,1.0,0.0
12233820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493929147720336,0.4760799705982208,0.4289195537567138,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.200439453125,0.9990000128746032,0.6382282972335815,0.5357977151870728,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657800793647766,0.5010800361633301,0.3501509130001068,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631513118743896,0.3643719851970672,0.346530944108963,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447726130485535,0.2307796478271484,1.0476595163345337,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2782897949219,297.33984375,285.2027893066406,1.0,0.5995436906814575,0.414645791053772,0.414645791053772,1.0,1.0,-3.2530293464660645,1.012539267539978,2.240490198135376,0.2747713327407837,0.90401428937912,0.90401428937912,0.0,145.59521484375,181.0,45360.14453125,0.0,2769.324951171875,1.0,280.6417541503906,283.60406494140625,292.4068603515625,295.2589111328125,293.1499938964844,293.1499938964844,280.3500061035156,35760.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462339282035828,1.0,0.0,0.0,3.6543447971344,3.6543686389923096,8.910710107556952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.9287109375,0.0,1536.2132568359375,1895.4371337890625,0.0,3828.971435546875,0.9061068296432496,1.0,0.0,3.0,1.0,0.0
12233880,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493929147720336,0.4760799705982208,0.4289195537567138,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.200439453125,0.9990000128746032,0.6382282972335815,0.5357977151870728,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657800793647766,0.5010800361633301,0.3501509130001068,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631513118743896,0.3643719851970672,0.346530944108963,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447726130485535,0.2307796478271484,1.0476595163345337,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2782897949219,297.33984375,285.2027893066406,1.0,0.5995436906814575,0.414645791053772,0.414645791053772,1.0,1.0,-3.2530293464660645,1.012539267539978,2.240490198135376,0.2747713327407837,0.90401428937912,0.90401428937912,0.0,145.59521484375,181.0,45360.14453125,0.0,2769.324951171875,1.0,280.6417541503906,283.60406494140625,292.4068603515625,295.2589111328125,293.1499938964844,293.1499938964844,280.3500061035156,35760.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462339282035828,1.0,0.0,0.0,3.6543447971344,3.6543686389923096,8.910710107556952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.9287109375,0.0,1536.2132568359375,1895.4371337890625,0.0,3828.971435546875,0.9061068296432496,1.0,0.0,3.0,1.0,0.0
12233940,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311174750328064,0.4754104614257812,0.4291411638259887,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07000732421875,0.9990000128746032,0.6384425163269043,0.5641144514083862,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516361355781556,0.5051069855690002,0.3534966111183166,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500319123268127,0.3654232025146484,0.3481467664241791,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342827320098877,0.2316110283136367,1.0539782047271729,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119558811187744,0.414394348859787,0.414394348859787,1.0,1.0,-3.30090069770813,1.028996467590332,2.271904230117798,0.2804816365242004,0.9044883251190186,0.9044883251190186,0.0,155.97447204589844,199.0,46955.19140625,0.0,2927.850341796875,1.0,280.3577575683594,283.4238586425781,292.48712158203125,295.49981689453125,293.1499938964844,293.1499938964844,280.04998779296875,35827.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605321884155272,1.0,0.0,0.0,3.6613173484802246,3.661341428756714,8.944746241468238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.9423828125,0.0,1544.5006103515625,1895.4371337890625,0.0,3957.32861328125,0.9076890349388124,1.0,0.0,3.0,1.0,0.0
12234000,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311174750328064,0.4754104614257812,0.4291411638259887,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07000732421875,0.9990000128746032,0.6384425163269043,0.5641144514083862,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516361355781556,0.5051069855690002,0.3534966111183166,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500319123268127,0.3654232025146484,0.3481467664241791,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342827320098877,0.2316110283136367,1.0539782047271729,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119558811187744,0.414394348859787,0.414394348859787,1.0,1.0,-3.30090069770813,1.028996467590332,2.271904230117798,0.2804816365242004,0.9044883251190186,0.9044883251190186,0.0,155.97447204589844,199.0,46955.19140625,0.0,2927.850341796875,1.0,280.3577575683594,283.4238586425781,292.48712158203125,295.49981689453125,293.1499938964844,293.1499938964844,280.04998779296875,35827.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605321884155272,1.0,0.0,0.0,3.6613173484802246,3.661341428756714,8.944746241468238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.9423828125,0.0,1544.5006103515625,1895.4371337890625,0.0,3957.32861328125,0.9076890349388124,1.0,0.0,3.0,1.0,0.0
12234060,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.907314121723175,0.4733752012252807,0.4279889464378357,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9255065917969,0.9990000128746032,0.6330499649047852,0.6005701422691345,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308596849441528,0.507949948310852,0.3559633195400238,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332446813583374,0.3654580116271972,0.3488447666168213,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202388048171997,0.2315606772899627,1.0568581819534302,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262624859809875,0.4128769338130951,0.4128769338130951,1.0,1.0,-3.3507297039031982,1.0426973104476929,2.308032512664795,0.2833095490932464,0.9028845429420472,0.9028845429420472,0.0,169.9861602783203,217.0,48582.171875,0.0,3115.71533203125,1.0,280.0581359863281,283.229248046875,292.4909362792969,295.6231384277344,293.1499938964844,293.1499938964844,279.75,35970.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777140617370604,1.0,0.0,0.0,3.662830114364624,3.662854194641113,8.952139296525274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.85009765625,0.0,1547.2694091796875,1895.4371337890625,0.0,4108.8212890625,0.9081199169158936,1.0,0.0,3.0,1.0,0.0
12234120,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.907314121723175,0.4733752012252807,0.4279889464378357,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9255065917969,0.9990000128746032,0.6330499649047852,0.6005701422691345,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308596849441528,0.507949948310852,0.3559633195400238,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332446813583374,0.3654580116271972,0.3488447666168213,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202388048171997,0.2315606772899627,1.0568581819534302,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262624859809875,0.4128769338130951,0.4128769338130951,1.0,1.0,-3.3507297039031982,1.0426973104476929,2.308032512664795,0.2833095490932464,0.9028845429420472,0.9028845429420472,0.0,169.9861602783203,217.0,48582.171875,0.0,3115.71533203125,1.0,280.0581359863281,283.229248046875,292.4909362792969,295.6231384277344,293.1499938964844,293.1499938964844,279.75,35970.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777140617370604,1.0,0.0,0.0,3.662830114364624,3.662854194641113,8.952139296525274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.85009765625,0.0,1547.2694091796875,1895.4371337890625,0.0,4108.8212890625,0.9081199169158936,1.0,0.0,3.0,1.0,0.0
12234180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739131689071655,0.4704526960849762,0.4264388382434845,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.746826171875,0.9681168794631958,0.6272478103637695,0.5963339805603027,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971437215805054,0.5099475383758545,0.3581577241420746,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.805997371673584,0.3646541237831116,0.3491837084293365,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949847936630249,0.2307073026895523,1.0581698417663574,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171630859375,297.2509155273437,284.74591064453125,1.0,0.6380260586738586,0.4113594889640808,0.4113594889640808,1.0,1.0,-3.348437786102295,1.0376609563827517,2.310776710510254,0.2792951166629791,0.8987090587615967,0.8987090587615967,0.0,192.7122497558593,235.0,49680.640625,0.0,3240.5244140625,1.0,279.7581787109375,283.0076599121094,292.4654846191406,295.6825256347656,293.1499938964844,293.1499938964844,280.04998779296875,36178.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992497742176056,1.0,0.0,0.0,3.656915903091431,3.65693998336792,8.923253744796966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.02880859375,0.0,1542.2164306640625,1895.4371337890625,0.0,4236.3759765625,0.9069294333457948,1.0,0.0,3.0,1.0,0.0
12234240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739131689071655,0.4704526960849762,0.4264388382434845,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.746826171875,0.9681168794631958,0.6272478103637695,0.5963339805603027,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971437215805054,0.5099475383758545,0.3581577241420746,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.805997371673584,0.3646541237831116,0.3491837084293365,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949847936630249,0.2307073026895523,1.0581698417663574,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171630859375,297.2509155273437,284.74591064453125,1.0,0.6380260586738586,0.4113594889640808,0.4113594889640808,1.0,1.0,-3.348437786102295,1.0376609563827517,2.310776710510254,0.2792951166629791,0.8987090587615967,0.8987090587615967,0.0,192.7122497558593,235.0,49680.640625,0.0,3240.5244140625,1.0,279.7581787109375,283.0076599121094,292.4654846191406,295.6825256347656,293.1499938964844,293.1499938964844,280.04998779296875,36178.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992497742176056,1.0,0.0,0.0,3.656915903091431,3.65693998336792,8.923253744796966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.02880859375,0.0,1542.2164306640625,1895.4371337890625,0.0,4236.3759765625,0.9069294333457948,1.0,0.0,3.0,1.0,0.0
12234300,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.861207902431488,0.4695355296134949,0.425666481256485,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.869384765625,0.9533208012580872,0.6258952021598816,0.5949143171310425,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8852187991142273,0.5113810896873474,0.3592329025268554,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7945219874382019,0.3644707500934601,0.3492410778999328,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6846611499786377,0.2303913831710815,1.0581682920455933,284.86871337890625,284.95001220703125,300.3740539550781,289.39703369140625,298.2112731933594,297.2440185546875,284.8752746582031,1.0,0.6434009671211243,0.4106007814407348,0.4106007814407348,1.0,1.0,-3.3470723628997803,1.035079002380371,2.311993360519409,0.2769948840141296,0.8993357419967651,0.8993357419967651,0.0,203.1461944580078,235.0,48678.046875,0.0,3297.164794921875,1.0,280.0014953613281,283.1680603027344,292.3792419433594,295.4382019042969,293.1499938964844,293.1499938964844,280.04998779296875,36129.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986620306968689,1.0,0.0,0.0,3.65421986579895,3.65424394607544,8.910101314540952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.95654296875,0.0,1538.83935546875,1895.4371337890625,0.0,4185.9990234375,0.9063462018966676,1.0,0.0,3.0,1.0,0.0
12234360,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8514236211776733,0.4691975116729736,0.4255229234695434,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9129333496094,0.9408610463142396,0.625489354133606,0.5945237278938293,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8760691285133362,0.5133134722709656,0.3607121706008911,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7854517698287964,0.364657998085022,0.349644660949707,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.676522433757782,0.2303417026996612,1.0591952800750732,284.9128112792969,284.95001220703125,300.3766174316406,289.3887023925781,298.2104797363281,297.24383544921875,284.9140930175781,1.0,0.6487943530082703,0.4100176692008972,0.4100176692008972,1.0,1.0,-3.349921464920044,1.03444504737854,2.315476417541504,0.275634616613388,0.899567186832428,0.899567186832428,0.0,212.6056671142578,253.0,48560.35546875,0.0,3357.744873046875,1.0,280.04229736328125,283.216064453125,292.3613586425781,295.4390563964844,293.1499938964844,293.1499938964844,280.3500061035156,36073.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830007553100586,1.0,0.0,0.0,3.653421401977539,3.653445482254028,8.906208108783176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.12353515625,0.0,1537.5313720703125,1895.4371337890625,0.0,4154.751953125,0.9061038494110109,1.0,0.0,3.0,1.0,0.0
12234420,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362467885017395,0.4693911671638489,0.4260941445827484,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10089111328125,0.920521080493927,0.6262629628181458,0.5954580307006836,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620545864105225,0.5179939270019531,0.3642721772193908,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712276577949524,0.3657337725162506,0.3511171638965606,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638889908790588,0.2308005541563034,1.0636261701583862,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597949266433716,0.4088515043258667,0.4088515043258667,1.0,1.0,-3.3631021976470947,1.0358587503433228,2.327243566513061,0.2740348875522613,0.90313458442688,0.90313458442688,0.0,230.3349456787109,256.0,47538.37109375,0.0,3489.8251953125,1.0,280.341796875,283.445068359375,292.3284912109375,295.3221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35876.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712144136428832,1.0,0.0,0.0,3.657390117645264,3.657413959503174,8.925567271944601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.61474609375,0.0,1540.48193359375,1895.4371337890625,0.0,4051.89794921875,0.906863808631897,1.0,0.0,3.0,1.0,0.0
