time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234480,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362467885017395,0.4693911671638489,0.4260941445827484,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10089111328125,0.920521080493927,0.6262629628181458,0.5954580307006836,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620545864105225,0.5179939270019531,0.3642721772193908,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712276577949524,0.3657337725162506,0.3511171638965606,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638889908790588,0.2308005541563034,1.0636261701583862,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597949266433716,0.4088515043258667,0.4088515043258667,1.0,1.0,-3.3631021976470947,1.0358587503433228,2.327243566513061,0.2740348875522613,0.90313458442688,0.90313458442688,0.0,230.3349456787109,256.0,47538.37109375,0.0,3489.8251953125,1.0,280.341796875,283.445068359375,292.3284912109375,295.3221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35876.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712144136428832,1.0,0.0,0.0,3.657390117645264,3.657413959503174,8.925567271944601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.61474609375,0.0,1540.48193359375,1895.4371337890625,0.0,4051.89794921875,0.906863808631897,1.0,0.0,3.0,1.0,0.0
12234540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272634148597717,0.4680349230766296,0.4258113205432892,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9427795410156,0.9091305732727052,0.6260619759559631,0.5961576104164124,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548016548156738,0.5214332938194275,0.3673058152198791,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632904648780823,0.3661002218723297,0.352199912071228,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568908095359802,0.2308744937181472,1.0669519901275637,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665576696395874,0.4076853096485138,0.4076853096485138,1.0,1.0,-3.3725709915161133,1.0359137058258057,2.336657285690308,0.2722685039043426,0.9017433524131776,0.9017433524131776,0.0,241.8073883056641,259.0,48733.4921875,0.0,3578.03515625,1.0,280.0577697753906,283.2440185546875,292.3937683105469,295.5270690917969,293.1499938964844,293.1499938964844,279.75,35983.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983090043067932,1.0,0.0,0.0,3.658693790435791,3.65871787071228,8.931932029554446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.82861328125,0.0,1542.7421875,1895.4371337890625,0.0,4155.525390625,0.9072034358978271,1.0,0.0,3.0,1.0,0.0
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272634148597717,0.4680349230766296,0.4258113205432892,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9427795410156,0.9091305732727052,0.6260619759559631,0.5961576104164124,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548016548156738,0.5214332938194275,0.3673058152198791,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632904648780823,0.3661002218723297,0.352199912071228,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568908095359802,0.2308744937181472,1.0669519901275637,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665576696395874,0.4076853096485138,0.4076853096485138,1.0,1.0,-3.3725709915161133,1.0359137058258057,2.336657285690308,0.2722685039043426,0.9017433524131776,0.9017433524131776,0.0,241.8073883056641,259.0,48733.4921875,0.0,3578.03515625,1.0,280.0577697753906,283.2440185546875,292.3937683105469,295.5270690917969,293.1499938964844,293.1499938964844,279.75,35983.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983090043067932,1.0,0.0,0.0,3.658693790435791,3.65871787071228,8.931932029554446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.82861328125,0.0,1542.7421875,1895.4371337890625,0.0,4155.525390625,0.9072034358978271,1.0,0.0,3.0,1.0,0.0
12234660,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.8196424245834351,0.4653175771236419,0.4239421188831329,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606506347656,0.9005616903305054,0.6244105100631714,0.595238447189331,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492968678474426,0.5236706137657166,0.3692694306373596,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7569246888160706,0.3654586374759674,0.3521431386470794,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511994004249573,0.2302028238773346,1.066331148147583,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706507205963135,0.4066660702228546,0.4066660702228546,1.0,1.0,-3.370774745941162,1.0323960781097412,2.338378667831421,0.2693834602832794,0.8977007269859314,0.8977007269859314,0.0,250.4463806152344,247.0,49819.328125,0.0,3623.509521484375,1.0,279.7582092285156,283.0211181640625,292.38787841796875,295.6087646484375,293.1499938964844,293.1499938964844,280.04998779296875,36182.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963882565498352,1.0,0.0,0.0,3.652545213699341,3.65256929397583,8.901935757421597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.66015625,0.0,1537.3651123046875,1895.4371337890625,0.0,4269.4677734375,0.9059566259384156,1.0,0.0,3.0,1.0,0.0
12234720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.8196424245834351,0.4653175771236419,0.4239421188831329,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606506347656,0.9005616903305054,0.6244105100631714,0.595238447189331,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492968678474426,0.5236706137657166,0.3692694306373596,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7569246888160706,0.3654586374759674,0.3521431386470794,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511994004249573,0.2302028238773346,1.066331148147583,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706507205963135,0.4066660702228546,0.4066660702228546,1.0,1.0,-3.370774745941162,1.0323960781097412,2.338378667831421,0.2693834602832794,0.8977007269859314,0.8977007269859314,0.0,250.4463806152344,247.0,49819.328125,0.0,3623.509521484375,1.0,279.7582092285156,283.0211181640625,292.38787841796875,295.6087646484375,293.1499938964844,293.1499938964844,280.04998779296875,36182.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963882565498352,1.0,0.0,0.0,3.652545213699341,3.65256929397583,8.901935757421597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.66015625,0.0,1537.3651123046875,1895.4371337890625,0.0,4269.4677734375,0.9059566259384156,1.0,0.0,3.0,1.0,0.0
12234780,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.81955885887146,0.4642348885536194,0.4223969578742981,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92095947265625,0.9011505842208862,0.6241075992584229,0.5943912863731384,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517717123031616,0.5272867679595947,0.3713786602020263,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575708031654358,0.365581601858139,0.3518915474414825,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514734029769897,0.2299943566322326,1.0641323328018188,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.921875,1.0,0.6692050695419312,0.4056468605995178,0.4056468605995178,1.0,1.0,-3.367478609085083,1.0283749103546145,2.3391036987304688,0.2661248743534088,0.8986298441886902,0.8986298441886902,0.0,249.1314239501953,235.0,48639.26953125,0.0,3608.149169921875,1.0,280.04217529296875,283.2250671386719,292.289306640625,295.371337890625,293.1499938964844,293.1499938964844,280.3500061035156,36071.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865871071815492,1.0,0.0,0.0,3.649176836013794,3.649200916290283,8.885525630830671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.29150390625,0.0,1532.786376953125,1895.4371337890625,0.0,4185.712890625,0.9051529169082642,1.0,0.0,3.0,1.0,0.0
12234840,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.81955885887146,0.4642348885536194,0.4223969578742981,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92095947265625,0.9011505842208862,0.6241075992584229,0.5943912863731384,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517717123031616,0.5272867679595947,0.3713786602020263,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575708031654358,0.365581601858139,0.3518915474414825,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514734029769897,0.2299943566322326,1.0641323328018188,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.921875,1.0,0.6692050695419312,0.4056468605995178,0.4056468605995178,1.0,1.0,-3.367478609085083,1.0283749103546145,2.3391036987304688,0.2661248743534088,0.8986298441886902,0.8986298441886902,0.0,249.1314239501953,235.0,48639.26953125,0.0,3608.149169921875,1.0,280.04217529296875,283.2250671386719,292.289306640625,295.371337890625,293.1499938964844,293.1499938964844,280.3500061035156,36071.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865871071815492,1.0,0.0,0.0,3.649176836013794,3.649200916290283,8.885525630830671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.29150390625,0.0,1532.786376953125,1895.4371337890625,0.0,4185.712890625,0.9051529169082642,1.0,0.0,3.0,1.0,0.0
12234900,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8218703866004944,0.4643059074878692,0.4221364259719848,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0570068359375,0.9042019248008728,0.6245965361595154,0.5944987535476685,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8554789423942566,0.5296515822410583,0.3727757632732391,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7600948810577393,0.3660770356655121,0.352076768875122,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6535448431968689,0.2302270084619522,1.0639972686767578,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,298.2035522460937,297.2421264648437,285.06317138671875,1.0,0.6676604151725769,0.4051372408866882,0.4051372408866882,1.0,1.0,-3.369030237197876,1.027483344078064,2.3415467739105225,0.2649071812629699,0.9006573557853699,0.9006573557853699,0.0,245.86183166503903,235.0,47632.890625,0.0,3593.0419921875,1.0,280.2987670898437,283.39971923828125,292.2456359863281,295.2035827636719,293.1499938964844,293.1499938964844,280.3500061035156,35963.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782941937446594,1.0,0.0,0.0,3.6500766277313232,3.650100708007813,8.889908258424839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.80859375,0.0,1532.982666015625,1895.4371337890625,0.0,4113.8779296875,0.905316948890686,1.0,0.0,3.0,1.0,0.0
12234960,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8253515362739563,0.4646329581737518,0.4222013354301452,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.102294921875,0.9088230729103088,0.625390350818634,0.594973087310791,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8604828119277954,0.5322656035423279,0.3744052052497864,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7637779116630554,0.366800844669342,0.3525023162364959,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.6566627621650696,0.2306579351425171,1.064724683761597,285.1021728515625,284.95001220703125,300.39862060546875,289.3012390136719,298.20855712890625,297.2498779296875,285.1034240722656,1.0,0.6658650636672974,0.4047465324401855,0.4047465324401855,1.0,1.0,-3.373021364212036,1.0277554988861084,2.345265865325928,0.2643191814422607,0.9021714925765992,0.9021714925765992,0.0,241.4859313964844,223.0,47535.74609375,0.0,3577.31689453125,1.0,280.3418884277344,283.4488830566406,292.255859375,295.2502746582031,293.1499938964844,293.1499938964844,280.04998779296875,35875.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744341373443604,1.0,0.0,0.0,3.653218746185303,3.653242826461792,8.905220170163375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.37939453125,0.0,1535.819580078125,1895.4371337890625,0.0,4080.1572265625,0.9059288501739502,1.0,0.0,3.0,1.0,0.0
12235020,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323463797569275,0.463540107011795,0.4213749766349792,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9394836425781,0.9189413785934448,0.6253859996795654,0.5951009392738342,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709121942520142,0.5360095500946045,0.377054214477539,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715717554092407,0.3673432171344757,0.3529370129108429,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.6633695363998413,0.2309857755899429,1.0653105974197388,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614044308662415,0.4039650857448578,0.4039650857448578,1.0,1.0,-3.376608371734619,1.0267839431762695,2.3498244285583496,0.2628583610057831,0.9007021188735962,0.9007021188735962,0.0,232.19129943847656,211.0,48674.31640625,0.0,3532.23388671875,1.0,280.05780029296875,283.2441101074219,292.3204040527344,295.4502868652344,293.1499938964844,293.1499938964844,279.75,35987.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857775568962096,1.0,0.0,0.0,3.6544129848480233,3.654437065124512,8.911043209991476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.03271484375,0.0,1537.988525390625,1895.4371337890625,0.0,4178.73876953125,0.9062471985816956,1.0,0.0,3.0,1.0,0.0
12235080,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323463797569275,0.463540107011795,0.4213749766349792,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9394836425781,0.9189413785934448,0.6253859996795654,0.5951009392738342,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709121942520142,0.5360095500946045,0.377054214477539,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715717554092407,0.3673432171344757,0.3529370129108429,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.6633695363998413,0.2309857755899429,1.0653105974197388,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614044308662415,0.4039650857448578,0.4039650857448578,1.0,1.0,-3.376608371734619,1.0267839431762695,2.3498244285583496,0.2628583610057831,0.9007021188735962,0.9007021188735962,0.0,232.19129943847656,211.0,48674.31640625,0.0,3532.23388671875,1.0,280.05780029296875,283.2441101074219,292.3204040527344,295.4502868652344,293.1499938964844,293.1499938964844,279.75,35987.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857775568962096,1.0,0.0,0.0,3.6544129848480233,3.654437065124512,8.911043209991476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.03271484375,0.0,1537.988525390625,1895.4371337890625,0.0,4178.73876953125,0.9062471985816956,1.0,0.0,3.0,1.0,0.0
12235140,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386423587799072,0.4611037373542785,0.419088065624237,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538452148437,0.92863130569458,0.6238240599632263,0.5935829877853394,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809719085693359,0.5385459661483765,0.3787071704864502,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788940072059631,0.3668816089630127,0.3523480594158172,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696195006370544,0.2305760532617569,1.0625319480895996,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525634765625,1.0,0.6556230783462524,0.40318363904953,0.40318363904953,1.0,1.0,-3.369980335235596,1.0222482681274414,2.3477320671081543,0.2600344717502594,0.8965453505516052,0.8965453505516052,0.0,222.8473052978516,199.0,49712.9140625,0.0,3462.915283203125,1.0,279.7582397460937,283.0184631347656,292.3148803710937,295.5290832519531,293.1499938964844,293.1499938964844,280.04998779296875,36190.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985963106155396,1.0,0.0,0.0,3.6479623317718506,3.64798641204834,8.879611641532392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.69921875,0.0,1532.3280029296875,1895.4371337890625,0.0,4288.15576171875,0.9049369692802428,1.0,0.0,3.0,1.0,0.0
12235200,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386423587799072,0.4611037373542785,0.419088065624237,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538452148437,0.92863130569458,0.6238240599632263,0.5935829877853394,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809719085693359,0.5385459661483765,0.3787071704864502,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788940072059631,0.3668816089630127,0.3523480594158172,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696195006370544,0.2305760532617569,1.0625319480895996,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525634765625,1.0,0.6556230783462524,0.40318363904953,0.40318363904953,1.0,1.0,-3.369980335235596,1.0222482681274414,2.3477320671081543,0.2600344717502594,0.8965453505516052,0.8965453505516052,0.0,222.8473052978516,199.0,49712.9140625,0.0,3462.915283203125,1.0,279.7582397460937,283.0184631347656,292.3148803710937,295.5290832519531,293.1499938964844,293.1499938964844,280.04998779296875,36190.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985963106155396,1.0,0.0,0.0,3.6479623317718506,3.64798641204834,8.879611641532392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.69921875,0.0,1532.3280029296875,1895.4371337890625,0.0,4288.15576171875,0.9049369692802428,1.0,0.0,3.0,1.0,0.0
12235260,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8476001024246216,0.4602652788162231,0.4174148440361023,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91278076171875,0.9414646029472352,0.6235601305961609,0.5924067497253418,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940050601959229,0.542486310005188,0.3807577788829803,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885895371437073,0.3671759665012359,0.351884514093399,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6778911352157593,0.2306146472692489,1.0596777200698853,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492288708686829,0.4023522734642029,0.4023522734642029,1.0,1.0,-3.365015983581543,1.0181753635406494,2.3468406200408936,0.2570161819458008,0.8973523378372192,0.8973523378372192,0.0,211.8661193847656,187.0,48517.75,0.0,3388.317626953125,1.0,280.0421447753906,283.221435546875,292.21710205078125,295.2906799316406,293.1499938964844,293.1499938964844,280.3500061035156,36082.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883500933647156,1.0,0.0,0.0,3.644181728363037,3.6442058086395264,8.861216542754846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.193359375,0.0,1527.3187255859375,1895.4371337890625,0.0,4200.87255859375,0.904043197631836,1.0,0.0,3.0,1.0,0.0
12235320,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8476001024246216,0.4602652788162231,0.4174148440361023,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91278076171875,0.9414646029472352,0.6235601305961609,0.5924067497253418,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940050601959229,0.542486310005188,0.3807577788829803,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885895371437073,0.3671759665012359,0.351884514093399,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6778911352157593,0.2306146472692489,1.0596777200698853,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492288708686829,0.4023522734642029,0.4023522734642029,1.0,1.0,-3.365015983581543,1.0181753635406494,2.3468406200408936,0.2570161819458008,0.8973523378372192,0.8973523378372192,0.0,211.8661193847656,187.0,48517.75,0.0,3388.317626953125,1.0,280.0421447753906,283.221435546875,292.21710205078125,295.2906799316406,293.1499938964844,293.1499938964844,280.3500061035156,36082.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883500933647156,1.0,0.0,0.0,3.644181728363037,3.6442058086395264,8.861216542754846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.193359375,0.0,1527.3187255859375,1895.4371337890625,0.0,4200.87255859375,0.904043197631836,1.0,0.0,3.0,1.0,0.0
12235380,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610879182815552,0.4608462452888489,0.4172078967094421,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0941467285156,0.9588119983673096,0.624832034111023,0.592792272567749,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121803045272828,0.5477675199508667,0.3838521838188171,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023941516876221,0.368527740240097,0.3524320423603058,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899610757827759,0.2314763218164444,1.0602768659591677,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432306170463562,0.4015209376811981,0.4015209376811981,1.0,1.0,-3.370321750640869,1.017667293548584,2.352654457092285,0.2553195655345917,0.9007853269577026,0.9007853269577026,0.0,199.1983184814453,175.0,47414.0234375,0.0,3327.705810546875,1.0,280.3417053222656,283.4452819824219,292.18536376953125,295.1708679199219,293.1499938964844,293.1499938964844,280.04998779296875,35886.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97586190700531,1.0,0.0,0.0,3.647827625274658,3.647851467132568,8.878955668478739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.1806640625,0.0,1529.900634765625,1895.4371337890625,0.0,4092.650390625,0.9047300219535828,1.0,0.0,3.0,1.0,0.0
12235440,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610879182815552,0.4608462452888489,0.4172078967094421,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0941467285156,0.9588119983673096,0.624832034111023,0.592792272567749,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121803045272828,0.5477675199508667,0.3838521838188171,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023941516876221,0.368527740240097,0.3524320423603058,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899610757827759,0.2314763218164444,1.0602768659591677,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432306170463562,0.4015209376811981,0.4015209376811981,1.0,1.0,-3.370321750640869,1.017667293548584,2.352654457092285,0.2553195655345917,0.9007853269577026,0.9007853269577026,0.0,199.1983184814453,175.0,47414.0234375,0.0,3327.705810546875,1.0,280.3417053222656,283.4452819824219,292.18536376953125,295.1708679199219,293.1499938964844,293.1499938964844,280.04998779296875,35886.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97586190700531,1.0,0.0,0.0,3.647827625274658,3.647851467132568,8.878955668478739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.1806640625,0.0,1529.900634765625,1895.4371337890625,0.0,4092.650390625,0.9047300219535828,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8686234354972839,0.4606548547744751,0.4171213805675506,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9739990234375,0.9676628708839417,0.6250954270362854,0.5930866599082947,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.922908365726471,0.5500003695487976,0.3854322433471679,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8098897933959961,0.3690256774425506,0.3528188467025757,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6966885924339294,0.2318409234285354,1.0611847639083862,284.9746398925781,284.95001220703125,300.40386962890625,289.2242431640625,298.2079772949219,297.2606506347656,284.9682922363281,1.0,0.6403661966323853,0.4011052548885345,0.4011052548885345,1.0,1.0,-3.374035358428955,1.0177704095840454,2.356265068054199,0.254720389842987,0.8998053669929504,0.8998053669929504,0.0,192.92872619628903,175.0,48425.11328125,0.0,3300.1064453125,1.0,280.0986633300781,283.287353515625,292.2527160644531,295.3926086425781,293.1499938964844,293.1499938964844,280.04998779296875,35939.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826568961143494,1.0,0.0,0.0,3.6491777896881104,3.6492018699646,8.885529609869991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.78515625,0.0,1531.8038330078125,1895.4371337890625,0.0,4151.775390625,0.9050180315971376,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8753346800804138,0.4599195122718811,0.4164318442344665,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.93194580078125,0.9751573204994202,0.6247947216033936,0.5927879214286804,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9328556060791016,0.5517483353614807,0.3865992426872253,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8163569569587708,0.3691698908805847,0.3528632819652557,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7027491927146912,0.2319592982530594,1.0611064434051514,284.9320678710937,284.95001220703125,300.403076171875,289.2162780761719,298.20556640625,297.25909423828125,284.930908203125,1.0,0.637342095375061,0.400707334280014,0.400707334280014,1.0,1.0,-3.3742165565490723,1.016690969467163,2.357525587081909,0.2537392973899841,0.8992218971252441,0.8992218971252441,0.0,187.26161193847656,163.0,48553.70703125,0.0,3267.878662109375,1.0,280.05767822265625,283.2410888671875,292.2524108886719,295.373291015625,293.1499938964844,293.1499938964844,280.3500061035156,35998.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870523810386658,1.0,0.0,0.0,3.648607015609741,3.6486308574676514,8.882749966687697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.451171875,0.0,1531.609130859375,1895.4371337890625,0.0,4189.7177734375,0.90495628118515,1.0,0.0,3.0,1.0,0.0
12235620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913949728012085,0.459756076335907,0.4154490828514099,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939636230469,0.9907217025756836,0.6252695918083191,0.5924028158187866,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550300240516664,0.5564491748809814,0.3892238438129425,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308010101318359,0.3700954020023346,0.3530413210391998,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162309288978577,0.2325861752033233,1.0609883069992063,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312100887298584,0.399911493062973,0.399911493062973,1.0,1.0,-3.375790596008301,1.0149729251861572,2.360817670822144,0.2516556084156036,0.9024711847305298,0.9024711847305298,0.0,175.41619873046875,166.0,47461.875,0.0,3203.220947265625,1.0,280.3421630859375,283.4444274902344,292.17431640625,295.17626953125,293.1499938964844,293.1499938964844,280.04998779296875,35851.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783713221549988,1.0,0.0,0.0,3.653400659561157,3.653424739837648,8.906106927497603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.1845703125,0.0,1535.8453369140625,1895.4371337890625,0.0,4114.55029296875,0.9059491157531738,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913949728012085,0.459756076335907,0.4154490828514099,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939636230469,0.9907217025756836,0.6252695918083191,0.5924028158187866,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550300240516664,0.5564491748809814,0.3892238438129425,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308010101318359,0.3700954020023346,0.3530413210391998,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162309288978577,0.2325861752033233,1.0609883069992063,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312100887298584,0.399911493062973,0.399911493062973,1.0,1.0,-3.375790596008301,1.0149729251861572,2.360817670822144,0.2516556084156036,0.9024711847305298,0.9024711847305298,0.0,175.41619873046875,166.0,47461.875,0.0,3203.220947265625,1.0,280.3421630859375,283.4444274902344,292.17431640625,295.17626953125,293.1499938964844,293.1499938964844,280.04998779296875,35851.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783713221549988,1.0,0.0,0.0,3.653400659561157,3.653424739837648,8.906106927497603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.1845703125,0.0,1535.8453369140625,1895.4371337890625,0.0,4114.55029296875,0.9059491157531738,1.0,0.0,3.0,1.0,0.0
12235740,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.898954451084137,0.4586015045642853,0.4146504700183868,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9305419921875,0.9973207116127014,0.624853789806366,0.5922372341156006,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662548899650574,0.5602633357048035,0.392009288072586,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380380272865295,0.3705106079578399,0.3534920811653137,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225552201271057,0.2329024523496627,1.0622889995574951,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.2038269042969,297.26513671875,284.9295349121094,1.0,0.629388153553009,0.3991156220436096,0.3991156220436096,1.0,1.0,-3.3800947666168213,1.0141828060150146,2.365911960601806,0.2500837445259094,0.9008722305297852,0.9008722305297852,0.0,170.39166259765625,169.0,48605.23828125,0.0,3183.95361328125,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3499450683594,293.1499938964844,293.1499938964844,279.75,35980.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893031120300292,1.0,0.0,0.0,3.65485405921936,3.6548781394958496,8.913194164961169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.49560546875,0.0,1538.427978515625,1895.4371337890625,0.0,4209.05029296875,0.9063392877578736,1.0,0.0,3.0,1.0,0.0
12235800,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.898954451084137,0.4586015045642853,0.4146504700183868,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9305419921875,0.9973207116127014,0.624853789806366,0.5922372341156006,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662548899650574,0.5602633357048035,0.392009288072586,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380380272865295,0.3705106079578399,0.3534920811653137,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225552201271057,0.2329024523496627,1.0622889995574951,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.2038269042969,297.26513671875,284.9295349121094,1.0,0.629388153553009,0.3991156220436096,0.3991156220436096,1.0,1.0,-3.3800947666168213,1.0141828060150146,2.365911960601806,0.2500837445259094,0.9008722305297852,0.9008722305297852,0.0,170.39166259765625,169.0,48605.23828125,0.0,3183.95361328125,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3499450683594,293.1499938964844,293.1499938964844,279.75,35980.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893031120300292,1.0,0.0,0.0,3.65485405921936,3.6548781394958496,8.913194164961169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.49560546875,0.0,1538.427978515625,1895.4371337890625,0.0,4209.05029296875,0.9063392877578736,1.0,0.0,3.0,1.0,0.0
12235860,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975130915641785,0.4562007784843445,0.412725567817688,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7470703125,0.9967318177223206,0.6230323314666748,0.5908093452453613,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678813815116882,0.5629149675369263,0.3940028846263885,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378013968467712,0.3699691593647003,0.3531798124313354,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223014831542969,0.2324642688035965,1.0611121654510498,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.628916323184967,0.398311972618103,0.398311972618103,1.0,1.0,-3.3766772747039795,1.010696530342102,2.365980625152588,0.2475340217351913,0.8966377377510071,0.8966377377510071,0.0,170.2530059814453,172.0,49673.12109375,0.0,3175.477783203125,1.0,279.7582397460937,283.0152893066406,292.221435546875,295.4288635253906,293.1499938964844,293.1499938964844,280.04998779296875,36190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6484005451202393,3.648424386978149,8.881744975042238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.4599609375,0.0,1532.8148193359375,1895.4371337890625,0.0,4300.0,0.9050343036651612,1.0,0.0,3.0,1.0,0.0
12235920,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975130915641785,0.4562007784843445,0.412725567817688,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7470703125,0.9967318177223206,0.6230323314666748,0.5908093452453613,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678813815116882,0.5629149675369263,0.3940028846263885,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378013968467712,0.3699691593647003,0.3531798124313354,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223014831542969,0.2324642688035965,1.0611121654510498,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.628916323184967,0.398311972618103,0.398311972618103,1.0,1.0,-3.3766772747039795,1.010696530342102,2.365980625152588,0.2475340217351913,0.8966377377510071,0.8966377377510071,0.0,170.2530059814453,172.0,49673.12109375,0.0,3175.477783203125,1.0,279.7582397460937,283.0152893066406,292.221435546875,295.4288635253906,293.1499938964844,293.1499938964844,280.04998779296875,36190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6484005451202393,3.648424386978149,8.881744975042238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.4599609375,0.0,1532.8148193359375,1895.4371337890625,0.0,4300.0,0.9050343036651612,1.0,0.0,3.0,1.0,0.0
12235980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952131271362305,0.4553537368774414,0.4114937484264374,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090270996094,0.9952414631843568,0.6225340962409973,0.5898712873458862,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684613943099976,0.5670108795166016,0.3964907526969909,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365662097930908,0.37018021941185,0.3530987799167633,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210903763771057,0.2324365079402923,1.0601787567138672,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.629325270652771,0.397508293390274,0.397508293390274,1.0,1.0,-3.3758256435394287,1.008110523223877,2.367715120315552,0.2450389415025711,0.8974144458770752,0.8974144458770752,0.0,171.0726318359375,175.0,48515.01171875,0.0,3178.31787109375,1.0,280.0421447753906,283.22076416015625,292.1283874511719,295.1985778808594,293.1499938964844,293.1499938964844,280.3500061035156,36083.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990828275680542,1.0,0.0,0.0,3.6445469856262207,3.644570827484131,8.862992331160058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.92626953125,0.0,1527.736572265625,1895.4371337890625,0.0,4222.11328125,0.9041261076927184,1.0,0.0,3.0,1.0,0.0
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952131271362305,0.4553537368774414,0.4114937484264374,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090270996094,0.9952414631843568,0.6225340962409973,0.5898712873458862,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684613943099976,0.5670108795166016,0.3964907526969909,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365662097930908,0.37018021941185,0.3530987799167633,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210903763771057,0.2324365079402923,1.0601787567138672,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.629325270652771,0.397508293390274,0.397508293390274,1.0,1.0,-3.3758256435394287,1.008110523223877,2.367715120315552,0.2450389415025711,0.8974144458770752,0.8974144458770752,0.0,171.0726318359375,175.0,48515.01171875,0.0,3178.31787109375,1.0,280.0421447753906,283.22076416015625,292.1283874511719,295.1985778808594,293.1499938964844,293.1499938964844,280.3500061035156,36083.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990828275680542,1.0,0.0,0.0,3.6445469856262207,3.644570827484131,8.862992331160058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.92626953125,0.0,1527.736572265625,1895.4371337890625,0.0,4222.11328125,0.9041261076927184,1.0,0.0,3.0,1.0,0.0
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8949413299560547,0.4554984271526336,0.4114429354667663,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0466003417969,0.9951108694076538,0.6229003071784973,0.5900094509124756,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9695465564727784,0.5696096420288086,0.3981504142284393,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8366272449493408,0.3706980347633362,0.3534497022628784,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7210952043533325,0.2327280342578888,1.061008095741272,285.0459289550781,284.95001220703125,300.379150390625,289.154296875,298.1900634765625,297.2603759765625,285.05291748046875,1.0,0.6299890279769897,0.3971064686775207,0.3971064686775207,1.0,1.0,-3.379340410232544,1.0081733465194702,2.371167182922364,0.2442856580018997,0.8993878364562988,0.8993878364562988,0.0,171.37350463867188,175.0,47527.22265625,0.0,3187.972900390625,1.0,280.29864501953125,283.3966064453125,292.0878295898437,295.0348815917969,293.1499938964844,293.1499938964844,280.3500061035156,35975.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823440313339232,1.0,0.0,0.0,3.645219326019287,3.645243406295776,8.866263669915497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.66259765625,0.0,1527.6761474609375,1895.4371337890625,0.0,4149.0654296875,0.9042392373085022,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8952078819274902,0.4558754861354828,0.4117304682731628,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0937805175781,0.9953749775886536,0.6235552430152893,0.5905387997627258,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.9711130261421204,0.5724448561668396,0.4000697433948517,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8371288776397705,0.3714288771152496,0.3540671765804291,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7215149402618408,0.2331976294517517,1.062799334526062,285.0936584472656,284.95001220703125,300.37432861328125,289.1487731933594,298.1933898925781,297.2681579589844,285.0950622558594,1.0,0.6309714913368225,0.396749347448349,0.396749347448349,1.0,1.0,-3.385523796081543,1.0092713832855225,2.3762524127960205,0.2439819574356079,0.9008637070655824,0.9008637070655824,0.0,171.6134490966797,178.0,47450.3671875,0.0,3203.3173828125,1.0,280.34185791015625,283.4473571777344,292.1016845703125,295.08599853515625,293.1499938964844,293.1499938964844,280.04998779296875,35886.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978324830532074,1.0,0.0,0.0,3.648165702819824,3.6481897830963135,8.880602422323136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.3505859375,0.0,1530.27880859375,1895.4371337890625,0.0,4114.1455078125,0.9048062562942504,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922854065895081,0.4548818171024322,0.4114119410514831,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9352722167969,0.993308126926422,0.6232589483261108,0.5908377766609192,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.970876932144165,0.5764925479888916,0.4032808542251587,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.835474967956543,0.3719403743743896,0.3549278974533081,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201405763626099,0.2335453331470489,1.0656543970108032,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.18878173828125,297.2685852050781,284.9343566894531,1.0,0.6331852078437805,0.3960351645946502,0.3960351645946502,1.0,1.0,-3.3938443660736084,1.0100663900375366,2.3837780952453613,0.243134543299675,0.8993666768074036,0.8993666768074036,0.0,173.7059326171875,181.0,48635.7109375,0.0,3234.28515625,1.0,280.0578308105469,283.24609375,292.1750183105469,295.2972717285156,293.1499938964844,293.1499938964844,280.3500061035156,35995.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895787835121156,1.0,0.0,0.0,3.649036884307861,3.649060964584351,8.88484407823853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.79052734375,0.0,1532.064208984375,1895.4371337890625,0.0,4211.4140625,0.9050508737564088,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922854065895081,0.4548818171024322,0.4114119410514831,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9352722167969,0.993308126926422,0.6232589483261108,0.5908377766609192,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.970876932144165,0.5764925479888916,0.4032808542251587,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.835474967956543,0.3719403743743896,0.3549278974533081,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201405763626099,0.2335453331470489,1.0656543970108032,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.18878173828125,297.2685852050781,284.9343566894531,1.0,0.6331852078437805,0.3960351645946502,0.3960351645946502,1.0,1.0,-3.3938443660736084,1.0100663900375366,2.3837780952453613,0.243134543299675,0.8993666768074036,0.8993666768074036,0.0,173.7059326171875,181.0,48635.7109375,0.0,3234.28515625,1.0,280.0578308105469,283.24609375,292.1750183105469,295.2972717285156,293.1499938964844,293.1499938964844,280.3500061035156,35995.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895787835121156,1.0,0.0,0.0,3.649036884307861,3.649060964584351,8.88484407823853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.79052734375,0.0,1532.064208984375,1895.4371337890625,0.0,4211.4140625,0.9050508737564088,1.0,0.0,3.0,1.0,0.0
