time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882712721824646,0.4546131193637848,0.4108825623989105,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1001892089844,0.9902083277702332,0.6234581470489502,0.5907641649246216,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.969543755054474,0.5812709927558899,0.4063683748245239,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328306674957275,0.372713565826416,0.3555309474468231,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178274393081665,0.2340048849582672,1.0674934387207031,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353988647460938,0.3953209519386291,0.3953209519386291,1.0,1.0,-3.3997602462768555,1.0100409984588623,2.389719009399414,0.2417181581258773,0.9027183651924132,0.9027183651924132,0.0,176.33270263671875,184.0,47583.36328125,0.0,3263.021240234375,1.0,280.3421630859375,283.45166015625,292.1036682128906,295.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,35845.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809518456459044,1.0,0.0,0.0,3.654062747955322,3.654086828231812,8.909335065254709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.90283203125,0.0,1536.5340576171875,1895.4371337890625,0.0,4136.9921875,0.9060933589935304,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882712721824646,0.4546131193637848,0.4108825623989105,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1001892089844,0.9902083277702332,0.6234581470489502,0.5907641649246216,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.969543755054474,0.5812709927558899,0.4063683748245239,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328306674957275,0.372713565826416,0.3555309474468231,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178274393081665,0.2340048849582672,1.0674934387207031,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353988647460938,0.3953209519386291,0.3953209519386291,1.0,1.0,-3.3997602462768555,1.0100409984588623,2.389719009399414,0.2417181581258773,0.9027183651924132,0.9027183651924132,0.0,176.33270263671875,184.0,47583.36328125,0.0,3263.021240234375,1.0,280.3421630859375,283.45166015625,292.1036682128906,295.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,35845.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809518456459044,1.0,0.0,0.0,3.654062747955322,3.654086828231812,8.909335065254709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.90283203125,0.0,1536.5340576171875,1895.4371337890625,0.0,4136.9921875,0.9060933589935304,1.0,0.0,3.0,1.0,0.0
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837849497795105,0.4533575177192688,0.4102842211723327,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9385986328125,0.9865705966949464,0.6227607131004333,0.5906463265419006,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.967669665813446,0.5851088166236877,0.4094108343124389,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298225998878479,0.3729623258113861,0.3561397194862366,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151694893836975,0.2341383546590805,1.0694684982299805,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791076660156,297.271728515625,284.9376220703125,1.0,0.6377580761909485,0.3944267630577087,0.3944267630577087,1.0,1.0,-3.405677080154419,1.0094890594482422,2.3961880207061768,0.2400159239768982,0.901241660118103,0.901241660118103,0.0,179.33831787109375,187.0,48748.75390625,0.0,3294.0419921875,1.0,280.05780029296875,283.2475891113281,292.1593017578125,295.2918395996094,293.1499938964844,293.1499938964844,279.75,35970.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991979479789734,1.0,0.0,0.0,3.655881881713867,3.655905723571777,8.918207754504692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.50341796875,0.0,1539.5,1895.4371337890625,0.0,4231.9521484375,0.9065626859664916,1.0,0.0,3.0,1.0,0.0
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837849497795105,0.4533575177192688,0.4102842211723327,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9385986328125,0.9865705966949464,0.6227607131004333,0.5906463265419006,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.967669665813446,0.5851088166236877,0.4094108343124389,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298225998878479,0.3729623258113861,0.3561397194862366,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151694893836975,0.2341383546590805,1.0694684982299805,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791076660156,297.271728515625,284.9376220703125,1.0,0.6377580761909485,0.3944267630577087,0.3944267630577087,1.0,1.0,-3.405677080154419,1.0094890594482422,2.3961880207061768,0.2400159239768982,0.901241660118103,0.901241660118103,0.0,179.33831787109375,187.0,48748.75390625,0.0,3294.0419921875,1.0,280.05780029296875,283.2475891113281,292.1593017578125,295.2918395996094,293.1499938964844,293.1499938964844,279.75,35970.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991979479789734,1.0,0.0,0.0,3.655881881713867,3.655905723571777,8.918207754504692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.50341796875,0.0,1539.5,1895.4371337890625,0.0,4231.9521484375,0.9065626859664916,1.0,0.0,3.0,1.0,0.0
12236580,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8764055967330933,0.4508966505527496,0.4084572196006775,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7555847167969,0.9801469445228576,0.6206814050674438,0.589139997959137,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.962790310382843,0.5877758264541626,0.411537766456604,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8244288563728333,0.3722725808620453,0.3558514714241028,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7101171612739563,0.2335391491651535,1.0683411359786987,284.7557067871094,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.75439453125,1.0,0.6395100355148315,0.3935325741767883,0.3935325741767883,1.0,1.0,-3.4025328159332275,1.005815029144287,2.3967177867889404,0.2371731847524643,0.897124171257019,0.897124171257019,0.0,183.4781646728516,190.0,49825.0,0.0,3310.885009765625,1.0,279.7582092285156,283.02392578125,292.1703796386719,295.3816223144531,293.1499938964844,293.1499938964844,280.04998779296875,36178.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649874448776245,3.6498985290527344,8.888922593541793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.89599609375,0.0,1534.364013671875,1895.4371337890625,0.0,4300.0,0.9053556323051452,1.0,0.0,3.0,1.0,0.0
12236640,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8764055967330933,0.4508966505527496,0.4084572196006775,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7555847167969,0.9801469445228576,0.6206814050674438,0.589139997959137,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.962790310382843,0.5877758264541626,0.411537766456604,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8244288563728333,0.3722725808620453,0.3558514714241028,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7101171612739563,0.2335391491651535,1.0683411359786987,284.7557067871094,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.75439453125,1.0,0.6395100355148315,0.3935325741767883,0.3935325741767883,1.0,1.0,-3.4025328159332275,1.005815029144287,2.3967177867889404,0.2371731847524643,0.897124171257019,0.897124171257019,0.0,183.4781646728516,190.0,49825.0,0.0,3310.885009765625,1.0,279.7582092285156,283.02392578125,292.1703796386719,295.3816223144531,293.1499938964844,293.1499938964844,280.04998779296875,36178.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649874448776245,3.6498985290527344,8.888922593541793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.89599609375,0.0,1534.364013671875,1895.4371337890625,0.0,4300.0,0.9053556323051452,1.0,0.0,3.0,1.0,0.0
12236700,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8730381727218628,0.450171947479248,0.4075586497783661,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8753662109375,0.9770172834396362,0.6200295090675354,0.5883054137229919,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9606046676635742,0.5896044373512268,0.4126106202602386,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8219054341316223,0.372134804725647,0.3556188344955444,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7076031565666199,0.2333306670188903,1.0672613382339478,284.8747863769531,284.95001220703125,300.3134765625,289.1088562011719,298.15838623046875,297.2568054199219,284.88104248046875,1.0,0.6402118802070618,0.3930854797363281,0.3930854797363281,1.0,1.0,-3.400153398513794,1.0037095546722412,2.3964438438415527,0.2355315238237381,0.8977648615837097,0.8977648615837097,0.0,185.3707275390625,190.0,48799.890625,0.0,3316.417724609375,1.0,280.0013427734375,283.1821594238281,292.09283447265625,295.15216064453125,293.1499938964844,293.1499938964844,280.04998779296875,36127.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967237114906312,1.0,0.0,0.0,3.6472299098968506,3.64725399017334,8.876046990735631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.7744140625,0.0,1531.044189453125,1895.4371337890625,0.0,4272.3115234375,0.9047818183898926,1.0,0.0,3.0,1.0,0.0
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8712468147277832,0.4499921202659607,0.4072621464729309,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169921875,0.9752733111381532,0.6199329495429993,0.5880590081214905,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9600462913513184,0.5919647812843323,0.4141407608985901,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8206152319908142,0.3723626136779785,0.3557415008544922,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7062622904777527,0.2333834618330001,1.067230463027954,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,298.1573791503906,297.259765625,284.91802978515625,1.0,0.6410622000694275,0.3927361965179443,0.3927361965179443,1.0,1.0,-3.401443719863892,1.0031230449676514,2.39832067489624,0.2345757037401199,0.8980031609535217,0.8980031609535217,0.0,186.61151123046875,193.0,48660.53125,0.0,3326.60693359375,1.0,280.0422668457031,283.22882080078125,292.07818603515625,295.1569519042969,293.1499938964844,293.1499938964844,280.3500061035156,36071.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932036995887756,1.0,0.0,0.0,3.646472692489624,3.646496534347534,8.872360695022508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.73388671875,0.0,1529.7843017578125,1895.4371337890625,0.0,4242.39599609375,0.9045482277870178,1.0,0.0,3.0,1.0,0.0
12236820,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696163892745972,0.4504600167274475,0.4074986577033996,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1006774902344,0.9736462235450744,0.620705783367157,0.5885453820228577,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609647393226624,0.5975342392921448,0.4178447425365448,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8196981549263,0.3735130131244659,0.3566635847091675,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052902579307556,0.2340483218431472,1.0696265697479248,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432698965072632,0.3920376598834991,0.3920376598834991,1.0,1.0,-3.4107489585876465,1.0042699575424194,2.406478881835937,0.2335469126701355,0.9015389680862428,0.9015389680862428,0.0,188.39871215820312,196.0,47589.68359375,0.0,3358.5283203125,1.0,280.3417358398437,283.4543762207031,292.050537109375,295.0429382324219,293.1499938964844,293.1499938964844,280.04998779296875,35875.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811564087867736,1.0,0.0,0.0,3.650496244430542,3.6505203247070312,8.891951779332885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.75927734375,0.0,1532.790771484375,1895.4371337890625,0.0,4138.76708984375,0.9053201079368592,1.0,0.0,3.0,1.0,0.0
12236880,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696163892745972,0.4504600167274475,0.4074986577033996,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1006774902344,0.9736462235450744,0.620705783367157,0.5885453820228577,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609647393226624,0.5975342392921448,0.4178447425365448,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8196981549263,0.3735130131244659,0.3566635847091675,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052902579307556,0.2340483218431472,1.0696265697479248,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432698965072632,0.3920376598834991,0.3920376598834991,1.0,1.0,-3.4107489585876465,1.0042699575424194,2.406478881835937,0.2335469126701355,0.9015389680862428,0.9015389680862428,0.0,188.39871215820312,196.0,47589.68359375,0.0,3358.5283203125,1.0,280.3417358398437,283.4543762207031,292.050537109375,295.0429382324219,293.1499938964844,293.1499938964844,280.04998779296875,35875.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811564087867736,1.0,0.0,0.0,3.650496244430542,3.6505203247070312,8.891951779332885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.75927734375,0.0,1532.790771484375,1895.4371337890625,0.0,4138.76708984375,0.9053201079368592,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663098216056824,0.4494414329528808,0.4071749746799469,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9420166015625,0.9704053997993468,0.6201715469360352,0.5886447429656982,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600504636764526,0.6016619801521301,0.4211409091949463,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175455927848816,0.3739314675331116,0.3574634492397308,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032648921012878,0.2343149334192276,1.0722365379333496,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.645728349685669,0.3913390934467315,0.3913390934467315,1.0,1.0,-3.418558120727539,1.00488018989563,2.41367769241333,0.2325926423072815,0.9001305103302002,0.9001305103302002,0.0,191.1690826416016,199.0,48775.28515625,0.0,3392.837890625,1.0,280.0578308105469,283.2528686523437,292.1230163574219,295.2532653808594,293.1499938964844,293.1499938964844,279.75,35984.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925668239593506,1.0,0.0,0.0,3.651766061782837,3.651790142059326,8.898139753910073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.24853515625,0.0,1535.0206298828125,1895.4371337890625,0.0,4236.9658203125,0.9056538343429564,1.0,0.0,3.0,1.0,0.0
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663098216056824,0.4494414329528808,0.4071749746799469,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9420166015625,0.9704053997993468,0.6201715469360352,0.5886447429656982,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600504636764526,0.6016619801521301,0.4211409091949463,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175455927848816,0.3739314675331116,0.3574634492397308,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032648921012878,0.2343149334192276,1.0722365379333496,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.645728349685669,0.3913390934467315,0.3913390934467315,1.0,1.0,-3.418558120727539,1.00488018989563,2.41367769241333,0.2325926423072815,0.9001305103302002,0.9001305103302002,0.0,191.1690826416016,199.0,48775.28515625,0.0,3392.837890625,1.0,280.0578308105469,283.2528686523437,292.1230163574219,295.2532653808594,293.1499938964844,293.1499938964844,279.75,35984.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925668239593506,1.0,0.0,0.0,3.651766061782837,3.651790142059326,8.898139753910073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.24853515625,0.0,1535.0206298828125,1895.4371337890625,0.0,4236.9658203125,0.9056538343429564,1.0,0.0,3.0,1.0,0.0
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599101901054382,0.4470750987529754,0.4054525196552276,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7602844238281,0.9637631773948668,0.6180791854858398,0.5871559977531433,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557032585144044,0.6044598817825317,0.4233754575252533,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8126692771911621,0.3732955157756805,0.3572465181350708,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.6985847353935242,0.2337767630815506,1.071448564529419,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396179199219,297.2611999511719,284.75909423828125,1.0,0.647564172744751,0.3904941380023956,0.3904941380023956,1.0,1.0,-3.416184663772583,1.001611590385437,2.4145729541778564,0.2299795448780059,0.8960853815078735,0.8960853815078735,0.0,195.3155059814453,202.0,49861.96484375,0.0,3411.498291015625,1.0,279.7582397460937,283.0302734375,292.1397705078125,295.35107421875,293.1499938964844,293.1499938964844,280.04998779296875,36184.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64553427696228,3.6455583572387695,8.867795600053796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.2548828125,0.0,1529.5823974609375,1895.4371337890625,0.0,4300.0,0.904390275478363,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599101901054382,0.4470750987529754,0.4054525196552276,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7602844238281,0.9637631773948668,0.6180791854858398,0.5871559977531433,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557032585144044,0.6044598817825317,0.4233754575252533,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8126692771911621,0.3732955157756805,0.3572465181350708,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.6985847353935242,0.2337767630815506,1.071448564529419,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396179199219,297.2611999511719,284.75909423828125,1.0,0.647564172744751,0.3904941380023956,0.3904941380023956,1.0,1.0,-3.416184663772583,1.001611590385437,2.4145729541778564,0.2299795448780059,0.8960853815078735,0.8960853815078735,0.0,195.3155059814453,202.0,49861.96484375,0.0,3411.498291015625,1.0,279.7582397460937,283.0302734375,292.1397705078125,295.35107421875,293.1499938964844,293.1499938964844,280.04998779296875,36184.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64553427696228,3.6455583572387695,8.867795600053796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.2548828125,0.0,1529.5823974609375,1895.4371337890625,0.0,4300.0,0.904390275478363,1.0,0.0,3.0,1.0,0.0
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553389310836792,0.4462026059627533,0.4043009281158447,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9215393066406,0.9586435556411744,0.6172391176223755,0.5860072374343872,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9532631635665894,0.6087706685066223,0.4260621964931488,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090372681617737,0.3733881711959839,0.3571507334709167,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6950376629829407,0.233641117811203,1.070475697517395,284.9214172363281,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491652131080627,0.3896491527557373,0.3896491527557373,1.0,1.0,-3.415350437164306,0.9988657832145692,2.4164845943450928,0.2272609025239944,0.8970248699188232,0.8970248699188232,0.0,198.51220703125,205.0,48699.484375,0.0,3428.220947265625,1.0,280.0421142578125,283.2349548339844,292.0449523925781,295.1266174316406,293.1499938964844,293.1499938964844,280.3500061035156,36071.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945533871650696,1.0,0.0,0.0,3.642132043838501,3.6421561241149902,8.851251891428547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.19091796875,0.0,1524.9686279296875,1895.4371337890625,0.0,4253.88671875,0.9035782217979432,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553389310836792,0.4462026059627533,0.4043009281158447,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9215393066406,0.9586435556411744,0.6172391176223755,0.5860072374343872,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9532631635665894,0.6087706685066223,0.4260621964931488,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090372681617737,0.3733881711959839,0.3571507334709167,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6950376629829407,0.233641117811203,1.070475697517395,284.9214172363281,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491652131080627,0.3896491527557373,0.3896491527557373,1.0,1.0,-3.415350437164306,0.9988657832145692,2.4164845943450928,0.2272609025239944,0.8970248699188232,0.8970248699188232,0.0,198.51220703125,205.0,48699.484375,0.0,3428.220947265625,1.0,280.0421142578125,283.2349548339844,292.0449523925781,295.1266174316406,293.1499938964844,293.1499938964844,280.3500061035156,36071.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945533871650696,1.0,0.0,0.0,3.642132043838501,3.6421561241149902,8.851251891428547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.19091796875,0.0,1524.9686279296875,1895.4371337890625,0.0,4253.88671875,0.9035782217979432,1.0,0.0,3.0,1.0,0.0
12237300,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8542805910110474,0.4463231861591339,0.4042604267597198,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0584716796875,0.9573898911476136,0.6174196004867554,0.5860058665275574,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9534097909927368,0.611494243144989,0.427823394536972,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.808286190032959,0.3738462328910827,0.3574751913547516,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.6942938566207886,0.2338824868202209,1.0712162256240845,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,298.1347351074219,297.26837158203125,285.064697265625,1.0,0.6501727104187012,0.3892266750335693,0.3892266750335693,1.0,1.0,-3.4186935424804688,0.9987642168998718,2.419929265975952,0.2263516783714294,0.8990731835365295,0.8990731835365295,0.0,199.5682678222656,205.0,47705.80859375,0.0,3442.232177734375,1.0,280.298583984375,283.4101257324219,292.001953125,294.96014404296875,293.1499938964844,293.1499938964844,280.3500061035156,35962.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865736365318298,1.0,0.0,0.0,3.643073797225952,3.6430978775024414,8.855829491949407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.40234375,0.0,1525.194091796875,1895.4371337890625,0.0,4185.59716796875,0.9037500619888306,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8538705706596375,0.4466725587844848,0.4045452177524566,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.105224609375,0.9568659663200378,0.6178827285766602,0.5863807201385498,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9542859792709352,0.6144565939903259,0.4298476576805115,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8081385493278503,0.3745177686214447,0.3580595552921295,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6941425800323486,0.2343050837516784,1.0728979110717771,285.1051330566406,284.95001220703125,300.2281494140625,289.0567626953125,298.13739013671875,297.2763061523437,285.1064758300781,1.0,0.6513860821723938,0.3888970613479614,0.3888970613479614,1.0,1.0,-3.42464280128479,0.9997957944869996,2.42484712600708,0.2260049730539322,0.9006205797195435,0.9006205797195435,0.0,200.37144470214844,208.0,47627.08984375,0.0,3460.921875,1.0,280.3418273925781,283.46051025390625,292.01385498046875,295.0087890625,293.1499938964844,293.1499938964844,280.04998779296875,35871.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982832133769989,1.0,0.0,0.0,3.64629578590393,3.646319627761841,8.871500085660955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.4833984375,0.0,1528.0933837890625,1895.4371337890625,0.0,4153.29296875,0.9043779969215392,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509312868118286,0.4456642568111419,0.4042304456233978,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466552734375,0.9534691572189332,0.6172178387641907,0.5863597989082336,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9535624980926514,0.6186497807502747,0.4332003593444824,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060425519943237,0.3749036788940429,0.3588341474533081,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923003196716309,0.2345598936080932,1.0754791498184204,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538304686546326,0.3882378339767456,0.3882378339767456,1.0,1.0,-3.432321310043335,1.0004431009292605,2.431878089904785,0.2251050621271133,0.8992753624916077,0.8992753624916077,0.0,203.1962738037109,211.0,48814.9609375,0.0,3495.595703125,1.0,280.057861328125,283.259033203125,292.0848693847656,295.21734619140625,293.1499938964844,293.1499938964844,280.3500061035156,35979.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943119883537292,1.0,0.0,0.0,3.647754669189453,3.6477787494659424,8.878600965545047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.09033203125,0.0,1530.520263671875,1895.4371337890625,0.0,4251.83349609375,0.9047530889511108,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509312868118286,0.4456642568111419,0.4042304456233978,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466552734375,0.9534691572189332,0.6172178387641907,0.5863597989082336,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9535624980926514,0.6186497807502747,0.4332003593444824,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060425519943237,0.3749036788940429,0.3588341474533081,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923003196716309,0.2345598936080932,1.0754791498184204,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538304686546326,0.3882378339767456,0.3882378339767456,1.0,1.0,-3.432321310043335,1.0004431009292605,2.431878089904785,0.2251050621271133,0.8992753624916077,0.8992753624916077,0.0,203.1962738037109,211.0,48814.9609375,0.0,3495.595703125,1.0,280.057861328125,283.259033203125,292.0848693847656,295.21734619140625,293.1499938964844,293.1499938964844,280.3500061035156,35979.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943119883537292,1.0,0.0,0.0,3.647754669189453,3.6477787494659424,8.878600965545047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.09033203125,0.0,1530.520263671875,1895.4371337890625,0.0,4251.83349609375,0.9047530889511108,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475885987281799,0.445366770029068,0.4036993980407715,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1100769042969,0.9494251608848572,0.617043137550354,0.5859576463699341,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523456692695618,0.6236334443092346,0.4364230334758758,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034233450889587,0.3755557835102081,0.3593383133411407,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899577975273132,0.2349327504634857,1.0769994258880615,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560916304588318,0.3875786066055298,0.3875786066055298,1.0,1.0,-3.437500238418579,1.0002533197402954,2.437247037887573,0.2236440181732177,0.9027488827705384,0.9027488827705384,0.0,206.21536254882807,214.0,47750.0625,0.0,3525.624267578125,1.0,280.3421630859375,283.46319580078125,292.011962890625,295.0272521972656,293.1499938964844,293.1499938964844,280.04998779296875,35830.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858297109603882,1.0,0.0,0.0,3.653355360031128,3.653379440307617,8.905885806598235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.396484375,0.0,1535.63232421875,1895.4371337890625,0.0,4179.18798828125,0.905924379825592,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475885987281799,0.445366770029068,0.4036993980407715,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1100769042969,0.9494251608848572,0.617043137550354,0.5859576463699341,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523456692695618,0.6236334443092346,0.4364230334758758,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034233450889587,0.3755557835102081,0.3593383133411407,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899577975273132,0.2349327504634857,1.0769994258880615,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560916304588318,0.3875786066055298,0.3875786066055298,1.0,1.0,-3.437500238418579,1.0002533197402954,2.437247037887573,0.2236440181732177,0.9027488827705384,0.9027488827705384,0.0,206.21536254882807,214.0,47750.0625,0.0,3525.624267578125,1.0,280.3421630859375,283.46319580078125,292.011962890625,295.0272521972656,293.1499938964844,293.1499938964844,280.04998779296875,35830.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858297109603882,1.0,0.0,0.0,3.653355360031128,3.653379440307617,8.905885806598235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.396484375,0.0,1535.63232421875,1895.4371337890625,0.0,4179.18798828125,0.905924379825592,1.0,0.0,3.0,1.0,0.0
12237660,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441043496131897,0.4441026747226715,0.403094083070755,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.94805908203125,0.945120096206665,0.6159818768501282,0.5855039954185486,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508800506591796,0.6275973320007324,0.439577043056488,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006729483604431,0.3756802976131439,0.3598417341709137,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875321269035339,0.2349824756383896,1.0786478519439695,284.9481506347656,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583972573280334,0.3867488205432892,0.3867488205432892,1.0,1.0,-3.442620038986206,0.9995343685150146,2.4430856704711914,0.2219177782535553,0.9013952612876892,0.9013952612876892,0.0,209.43670654296875,217.0,48915.16796875,0.0,3556.768798828125,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.2077331542969,293.1499938964844,293.1499938964844,279.75,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968838691711426,1.0,0.0,0.0,3.655725955963135,3.655750036239624,8.917447189560335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.1650390625,0.0,1539.2147216796875,1895.4371337890625,0.0,4273.66845703125,0.9065173864364624,1.0,0.0,3.0,1.0,0.0
12237720,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441043496131897,0.4441026747226715,0.403094083070755,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.94805908203125,0.945120096206665,0.6159818768501282,0.5855039954185486,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508800506591796,0.6275973320007324,0.439577043056488,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006729483604431,0.3756802976131439,0.3598417341709137,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875321269035339,0.2349824756383896,1.0786478519439695,284.9481506347656,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583972573280334,0.3867488205432892,0.3867488205432892,1.0,1.0,-3.442620038986206,0.9995343685150146,2.4430856704711914,0.2219177782535553,0.9013952612876892,0.9013952612876892,0.0,209.43670654296875,217.0,48915.16796875,0.0,3556.768798828125,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.2077331542969,293.1499938964844,293.1499938964844,279.75,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968838691711426,1.0,0.0,0.0,3.655725955963135,3.655750036239624,8.917447189560335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.1650390625,0.0,1539.2147216796875,1895.4371337890625,0.0,4273.66845703125,0.9065173864364624,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.8385347723960876,0.4416549205780029,0.4012808799743652,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7645263671875,0.938106119632721,0.6135585308074951,0.5836775898933411,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9468421339988708,0.630336344242096,0.4417628645896911,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.7958624362945557,0.3748622834682464,0.3594395816326141,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6831809878349304,0.2342973202466964,1.0771664381027222,284.7646484375,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633056640625,1.0,0.6600462198257446,0.3859190046787262,0.3859190046787262,1.0,1.0,-3.438614845275879,0.995726764202118,2.442888259887696,0.2190993726253509,0.8973934650421143,0.8973934650421143,0.0,213.6822662353516,220.0,49990.21484375,0.0,3572.132568359375,1.0,279.7581787109375,283.034423828125,292.09405517578125,295.3096923828125,293.1499938964844,293.1499938964844,280.04998779296875,36163.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650261402130127,3.650285482406616,8.890807521311217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.650390625,0.0,1534.685546875,1895.4371337890625,0.0,4300.0,0.9054318070411682,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.8385347723960876,0.4416549205780029,0.4012808799743652,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7645263671875,0.938106119632721,0.6135585308074951,0.5836775898933411,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9468421339988708,0.630336344242096,0.4417628645896911,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.7958624362945557,0.3748622834682464,0.3594395816326141,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6831809878349304,0.2342973202466964,1.0771664381027222,284.7646484375,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633056640625,1.0,0.6600462198257446,0.3859190046787262,0.3859190046787262,1.0,1.0,-3.438614845275879,0.995726764202118,2.442888259887696,0.2190993726253509,0.8973934650421143,0.8973934650421143,0.0,213.6822662353516,220.0,49990.21484375,0.0,3572.132568359375,1.0,279.7581787109375,283.034423828125,292.09405517578125,295.3096923828125,293.1499938964844,293.1499938964844,280.04998779296875,36163.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650261402130127,3.650285482406616,8.890807521311217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.650390625,0.0,1534.685546875,1895.4371337890625,0.0,4300.0,0.9054318070411682,1.0,0.0,3.0,1.0,0.0
12237900,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8359946012496948,0.4409253597259521,0.4003867506980896,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.88348388671875,0.9347992539405824,0.6127318739891052,0.5826846361160278,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9450883269309998,0.6322373151779175,0.442870557308197,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7936102151870728,0.3746631443500519,0.359149694442749,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6810895204544067,0.2340477555990219,1.0759066343307495,284.8829650878906,284.95001220703125,300.1542053222656,289.0146789550781,298.0990295410156,297.263916015625,284.8890991210937,1.0,0.6606885194778442,0.3855040967464447,0.3855040967464447,1.0,1.0,-3.4358067512512207,0.993559956550598,2.442246913909912,0.2174733877182006,0.89808189868927,0.89808189868927,0.0,215.6009521484375,220.0,48955.96484375,0.0,3576.683837890625,1.0,280.0013427734375,283.1919250488281,292.01708984375,295.0856018066406,293.1499938964844,293.1499938964844,280.04998779296875,36113.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995031952857972,1.0,0.0,0.0,3.64787483215332,3.6478989124298096,8.879185884325125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.7548828125,0.0,1531.6571044921875,1895.4371337890625,0.0,4295.81103515625,0.904915988445282,1.0,0.0,3.0,1.0,0.0
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8346463441848755,0.4407292902469635,0.400080919265747,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92449951171875,0.9329491853713988,0.612453818321228,0.5822724103927612,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9447975754737854,0.6346898078918457,0.444460779428482,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7924633622169495,0.3748317062854767,0.3592174649238586,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6799799203872681,0.2340622395277023,1.075705885887146,284.9244384765625,284.95001220703125,300.14581298828125,289.01031494140625,298.0980529785156,297.2670288085937,284.9255065917969,1.0,0.6614755988121033,0.3851879239082336,0.3851879239082336,1.0,1.0,-3.4366884231567383,0.9929062724113464,2.443782091140747,0.2165231257677078,0.8983635306358337,0.8983635306358337,0.0,216.86083984375,223.0,48812.75390625,0.0,3586.202880859375,1.0,280.04229736328125,283.2380676269531,291.9964294433594,295.086181640625,293.1499938964844,293.1499938964844,280.3500061035156,36058.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968820810317992,1.0,0.0,0.0,3.6473500728607178,3.647374153137207,8.876631909515709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.544921875,0.0,1530.6627197265625,1895.4371337890625,0.0,4273.6533203125,0.9047352075576782,1.0,0.0,3.0,1.0,0.0
12238020,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.833443820476532,0.4411520063877105,0.4002833068370819,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1070556640625,0.9311813116073608,0.6128557324409485,0.5824169516563416,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.946030855178833,0.640460193157196,0.4482995569705963,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916862368583679,0.3758681118488312,0.3600337505340576,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792104840278625,0.2346580773591995,1.0777945518493652,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635462045669556,0.3845555484294891,0.3845555484294891,1.0,1.0,-3.445206642150879,0.9938934445381165,2.4513132572174072,0.215475395321846,0.9019771218299866,0.9019771218299866,0.0,218.67930603027344,226.0,47731.36328125,0.0,3617.392578125,1.0,280.3417663574219,283.46258544921875,291.96148681640625,294.9630126953125,293.1499938964844,293.1499938964844,280.04998779296875,35864.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855971932411194,1.0,0.0,0.0,3.651788234710693,3.651812076568604,8.898246619537531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.8935546875,0.0,1534.14697265625,1895.4371337890625,0.0,4177.18359375,0.9056013226509094,1.0,0.0,3.0,1.0,0.0
12238080,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.833443820476532,0.4411520063877105,0.4002833068370819,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1070556640625,0.9311813116073608,0.6128557324409485,0.5824169516563416,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.946030855178833,0.640460193157196,0.4482995569705963,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916862368583679,0.3758681118488312,0.3600337505340576,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792104840278625,0.2346580773591995,1.0777945518493652,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635462045669556,0.3845555484294891,0.3845555484294891,1.0,1.0,-3.445206642150879,0.9938934445381165,2.4513132572174072,0.215475395321846,0.9019771218299866,0.9019771218299866,0.0,218.67930603027344,226.0,47731.36328125,0.0,3617.392578125,1.0,280.3417663574219,283.46258544921875,291.96148681640625,294.9630126953125,293.1499938964844,293.1499938964844,280.04998779296875,35864.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855971932411194,1.0,0.0,0.0,3.651788234710693,3.651812076568604,8.898246619537531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.8935546875,0.0,1534.14697265625,1895.4371337890625,0.0,4177.18359375,0.9056013226509094,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309775590896606,0.4401206970214844,0.39994016289711,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.927900731563568,0.6119738221168518,0.5821850895881653,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456193447113036,0.6446714997291565,0.4516760408878326,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898561954498291,0.3761667311191559,0.3607253134250641,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6776430606842041,0.2348565012216568,1.0801141262054443,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.665854811668396,0.383923202753067,0.383923202753067,1.0,1.0,-3.452211618423462,0.9943491220474244,2.457862615585327,0.2145171016454696,0.9006509184837341,0.9006509184837341,0.0,221.4747314453125,229.0,48918.68359375,0.0,3650.789794921875,1.0,280.05780029296875,283.26080322265625,292.03173828125,295.1697998046875,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970444440841676,1.0,0.0,0.0,3.6534459590911865,3.653470039367676,8.906328048396972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.50439453125,0.0,1536.813232421875,1895.4371337890625,0.0,4275.0283203125,0.9060222506523132,1.0,0.0,3.0,1.0,0.0
