time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309775590896606,0.4401206970214844,0.39994016289711,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.927900731563568,0.6119738221168518,0.5821850895881653,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456193447113036,0.6446714997291565,0.4516760408878326,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898561954498291,0.3761667311191559,0.3607253134250641,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6776430606842041,0.2348565012216568,1.0801141262054443,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.665854811668396,0.383923202753067,0.383923202753067,1.0,1.0,-3.452211618423462,0.9943491220474244,2.457862615585327,0.2145171016454696,0.9006509184837341,0.9006509184837341,0.0,221.4747314453125,229.0,48918.68359375,0.0,3650.789794921875,1.0,280.05780029296875,283.26080322265625,292.03173828125,295.1697998046875,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970444440841676,1.0,0.0,0.0,3.6534459590911865,3.653470039367676,8.906328048396972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.50439453125,0.0,1536.813232421875,1895.4371337890625,0.0,4275.0283203125,0.9060222506523132,1.0,0.0,3.0,1.0,0.0
12238260,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.826088547706604,0.4377648830413818,0.39822518825531,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.76629638671875,0.9215023517608644,0.6095622181892395,0.5803934335708618,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.942154347896576,0.6474894881248474,0.4539316296577453,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7856391072273254,0.3754054307937622,0.3603934049606323,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.6738870739936829,0.2342459559440612,1.0790151357650757,284.7663879394531,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.7651062011719,1.0,0.667539119720459,0.3831470012664795,0.3831470012664795,1.0,1.0,-3.44899582862854,0.9909707307815552,2.458024978637696,0.2119537442922592,0.8966844081878662,0.8966844081878662,0.0,225.6244201660156,232.0,50006.078125,0.0,3667.443359375,1.0,279.7582092285156,283.0378112792969,292.0658569335937,295.2805480957031,293.1499938964844,293.1499938964844,280.04998779296875,36173.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647607803344727,3.6476316452026367,8.87788530690159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.580078125,0.0,1531.806640625,1895.4371337890625,0.0,4300.0,0.9048463106155396,1.0,0.0,3.0,1.0,0.0
12238320,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.826088547706604,0.4377648830413818,0.39822518825531,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.76629638671875,0.9215023517608644,0.6095622181892395,0.5803934335708618,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.942154347896576,0.6474894881248474,0.4539316296577453,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7856391072273254,0.3754054307937622,0.3603934049606323,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.6738870739936829,0.2342459559440612,1.0790151357650757,284.7663879394531,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.7651062011719,1.0,0.667539119720459,0.3831470012664795,0.3831470012664795,1.0,1.0,-3.44899582862854,0.9909707307815552,2.458024978637696,0.2119537442922592,0.8966844081878662,0.8966844081878662,0.0,225.6244201660156,232.0,50006.078125,0.0,3667.443359375,1.0,279.7582092285156,283.0378112792969,292.0658569335937,295.2805480957031,293.1499938964844,293.1499938964844,280.04998779296875,36173.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647607803344727,3.6476316452026367,8.87788530690159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.580078125,0.0,1531.806640625,1895.4371337890625,0.0,4300.0,0.9048463106155396,1.0,0.0,3.0,1.0,0.0
12238380,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8235780000686646,0.4370263218879699,0.3972956836223602,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949584960937,0.9181867837905884,0.6086614727973938,0.5793049335479736,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9405075311660768,0.6497155427932739,0.4552314877510071,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.783424437046051,0.3752240538597107,0.3601053059101105,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6718519330024719,0.2340118885040283,1.077791690826416,284.89459228515625,284.95001220703125,300.0851745605469,288.9824523925781,298.0743713378906,297.2662658691406,284.8995056152344,1.0,0.6682835221290588,0.3827123045921325,0.3827123045921325,1.0,1.0,-3.446305990219116,0.9887831807136536,2.4575228691101074,0.2102607041597366,0.8974688053131104,0.8974688053131104,0.0,227.7197113037109,232.0,48939.42578125,0.0,3673.26513671875,1.0,280.0108642578125,283.2060852050781,291.984375,295.0562438964844,293.1499938964844,293.1499938964844,280.04998779296875,36108.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999500811100006,1.0,0.0,0.0,3.645069122314453,3.6450932025909424,8.865533231983136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.9951171875,0.0,1528.499755859375,1895.4371337890625,0.0,4295.791015625,0.9042823314666748,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.822536289691925,0.4368690252304077,0.3970645666122436,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266662597656,0.9167410731315612,0.6083928346633911,0.5789432525634766,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9403939247131348,0.6519094109535217,0.4566740095615387,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7825521230697632,0.375378280878067,0.3601846396923065,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6710184812545776,0.2340424358844757,1.0777361392974854,284.9266052246094,284.95001220703125,300.0775756835937,288.9794921875,298.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6689943075180054,0.3823707699775696,0.3823707699775696,1.0,1.0,-3.44735074043274,0.9881181120872498,2.4592325687408447,0.2092783749103546,0.8976873755455017,0.8976873755455017,0.0,228.8117218017578,235.0,48833.6640625,0.0,3682.243408203125,1.0,280.0421447753906,283.2416687011719,291.9691467285156,295.05975341796875,293.1499938964844,293.1499938964844,280.3500061035156,36062.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976320266723632,1.0,0.0,0.0,3.644551277160645,3.644575357437134,8.863013931659225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.7880859375,0.0,1527.5836181640625,1895.4371337890625,0.0,4280.0029296875,0.9041127562522888,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8217171430587769,0.4369679093360901,0.397008329629898,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.06317138671875,0.9155774116516112,0.6084035038948059,0.5787853598594666,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9407141804695128,0.6547041535377502,0.4584780931472778,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7819371223449707,0.3757785558700561,0.3604546189308166,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6704313158988953,0.234253242611885,1.078337550163269,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,298.0744323730469,297.27508544921875,285.06939697265625,1.0,0.6699289083480835,0.3819826543331146,0.3819826543331146,1.0,1.0,-3.450305461883545,0.9879488945007324,2.4623565673828125,0.2083736360073089,0.8997644782066345,0.8997644782066345,0.0,229.8672790527344,235.0,47833.65234375,0.0,3695.6650390625,1.0,280.29864501953125,283.4164123535156,291.9233703613281,294.8898620605469,293.1499938964844,293.1499938964844,280.3500061035156,35953.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900987148284912,1.0,0.0,0.0,3.6456453800201416,3.645669460296631,8.868336749401351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.78369140625,0.0,1527.9847412109375,1895.4371337890625,0.0,4215.86865234375,0.9043190479278564,1.0,0.0,3.0,1.0,0.0
12238560,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.821418285369873,0.4372915923595428,0.3972716629505157,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.10968017578125,0.9150697588920592,0.6086945533752441,0.5790002942085266,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.9416787624359132,0.6577374935150146,0.4605531692504883,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7818423509597778,0.376392662525177,0.3609857857227325,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6703400611877441,0.2346471846103668,1.0798907279968262,285.1095886230469,284.95001220703125,300.0602722167969,288.97320556640625,298.0771484375,297.2830810546875,285.1109313964844,1.0,0.6710683703422546,0.3816872537136078,0.3816872537136078,1.0,1.0,-3.455879211425781,0.9889078736305236,2.4669713973999023,0.208024263381958,0.9013383388519288,0.9013383388519288,0.0,230.6734619140625,238.0,47753.66015625,0.0,3714.03271484375,1.0,280.34185791015625,283.466552734375,291.9338073730469,294.9361877441406,293.1499938964844,293.1499938964844,280.04998779296875,35864.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865383505821228,1.0,0.0,0.0,3.648995876312256,3.649019956588745,8.88464398940414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.689453125,0.0,1531.0379638671875,1895.4371337890625,0.0,4185.29345703125,0.9049767851829528,1.0,0.0,3.0,1.0,0.0
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191038966178894,0.4362667500972748,0.396933913230896,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512939453125,0.912064254283905,0.6077162623405457,0.5786780118942261,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413838982582092,0.6619497537612915,0.4639421999454498,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801594734191895,0.3766570389270782,0.3616498410701751,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689323782920837,0.2348429709672927,1.0822198390960691,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733604073524475,0.3810963928699493,0.3810963928699493,1.0,1.0,-3.462775707244873,0.9894249439239502,2.473350763320923,0.2071455270051956,0.9000551104545593,0.9000551104545593,0.0,233.50770568847656,241.0,48945.4375,0.0,3747.6767578125,1.0,280.0578308105469,283.26495361328125,292.0054931640625,295.14434814453125,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979823231697084,1.0,0.0,0.0,3.6507301330566406,3.65075421333313,8.893091489881044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.0302734375,0.0,1533.7728271484375,1895.4371337890625,0.0,4282.96630859375,0.9054134488105774,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191038966178894,0.4362667500972748,0.396933913230896,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512939453125,0.912064254283905,0.6077162623405457,0.5786780118942261,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413838982582092,0.6619497537612915,0.4639421999454498,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801594734191895,0.3766570389270782,0.3616498410701751,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689323782920837,0.2348429709672927,1.0822198390960691,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733604073524475,0.3810963928699493,0.3810963928699493,1.0,1.0,-3.462775707244873,0.9894249439239502,2.473350763320923,0.2071455270051956,0.9000551104545593,0.9000551104545593,0.0,233.50770568847656,241.0,48945.4375,0.0,3747.6767578125,1.0,280.0578308105469,283.26495361328125,292.0054931640625,295.14434814453125,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979823231697084,1.0,0.0,0.0,3.6507301330566406,3.65075421333313,8.893091489881044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.0302734375,0.0,1533.7728271484375,1895.4371337890625,0.0,4282.96630859375,0.9054134488105774,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.8144354820251465,0.4339213967323303,0.3952290117740631,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7696838378906,0.9063993692398072,0.6052173972129822,0.5768038630485535,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.938177764415741,0.6647362112998962,0.4661802947521209,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7762566208839417,0.3758542239665985,0.3612816333770752,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.6654952168464661,0.2342216521501541,1.0810867547988892,284.769775390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7684936523437,1.0,0.6750159859657288,0.3805055320262909,0.3805055320262909,1.0,1.0,-3.459367036819458,0.9865167140960692,2.4728503227233887,0.2050862461328506,0.8961361646652222,0.8961361646652222,0.0,237.6820068359375,244.0,50036.16796875,0.0,3763.965576171875,1.0,279.7582397460937,283.0421447753906,292.0455322265625,295.2604064941406,293.1499938964844,293.1499938964844,280.04998779296875,36170.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645004749298096,3.645028829574585,8.865219456311024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.56591796875,0.0,1528.8919677734375,1895.4371337890625,0.0,4300.0,0.9042622447013856,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.8144354820251465,0.4339213967323303,0.3952290117740631,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7696838378906,0.9063993692398072,0.6052173972129822,0.5768038630485535,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.938177764415741,0.6647362112998962,0.4661802947521209,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7762566208839417,0.3758542239665985,0.3612816333770752,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.6654952168464661,0.2342216521501541,1.0810867547988892,284.769775390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7684936523437,1.0,0.6750159859657288,0.3805055320262909,0.3805055320262909,1.0,1.0,-3.459367036819458,0.9865167140960692,2.4728503227233887,0.2050862461328506,0.8961361646652222,0.8961361646652222,0.0,237.6820068359375,244.0,50036.16796875,0.0,3763.965576171875,1.0,279.7582397460937,283.0421447753906,292.0455322265625,295.2604064941406,293.1499938964844,293.1499938964844,280.04998779296875,36170.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645004749298096,3.645028829574585,8.865219456311024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.56591796875,0.0,1528.8919677734375,1895.4371337890625,0.0,4300.0,0.9042622447013856,1.0,0.0,3.0,1.0,0.0
12238860,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109757900238037,0.4330191910266876,0.3940683305263519,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.929931640625,0.9023154377937316,0.6039530038833618,0.5752687454223633,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365995526313782,0.669156014919281,0.4689155220985412,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733938694000244,0.3757834732532501,0.3610332012176513,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628598570823669,0.2340044528245926,1.079753041267395,284.92987060546875,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.676436185836792,0.3798048794269562,0.3798048794269562,1.0,1.0,-3.4574975967407227,0.9838164448738098,2.4736812114715576,0.20259889960289,0.8971816301345825,0.8971816301345825,0.0,240.8832092285156,247.0,48864.03125,0.0,3778.295654296875,1.0,280.0421142578125,283.2458190917969,291.9506530761719,295.0426330566406,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998142421245575,1.0,0.0,0.0,3.642097234725952,3.6421210765838623,8.851081361171964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.052734375,0.0,1524.831787109375,1895.4371337890625,0.0,4284.31982421875,0.903561234474182,1.0,0.0,3.0,1.0,0.0
12238920,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109757900238037,0.4330191910266876,0.3940683305263519,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.929931640625,0.9023154377937316,0.6039530038833618,0.5752687454223633,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365995526313782,0.669156014919281,0.4689155220985412,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733938694000244,0.3757834732532501,0.3610332012176513,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628598570823669,0.2340044528245926,1.079753041267395,284.92987060546875,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.676436185836792,0.3798048794269562,0.3798048794269562,1.0,1.0,-3.4574975967407227,0.9838164448738098,2.4736812114715576,0.20259889960289,0.8971816301345825,0.8971816301345825,0.0,240.8832092285156,247.0,48864.03125,0.0,3778.295654296875,1.0,280.0421142578125,283.2458190917969,291.9506530761719,295.0426330566406,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998142421245575,1.0,0.0,0.0,3.642097234725952,3.6421210765838623,8.851081361171964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.052734375,0.0,1524.831787109375,1895.4371337890625,0.0,4284.31982421875,0.903561234474182,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098845481872559,0.4334257245063782,0.3942641913890838,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.11279296875,0.900871753692627,0.6041543483734131,0.5752341747283936,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379191994667052,0.6749964952468872,0.472802460193634,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.772742748260498,0.3767541348934173,0.3617945909500122,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622528433799744,0.2345962971448898,1.0818541049957275,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784692406654358,0.3791042566299438,0.3791042566299438,1.0,1.0,-3.465799570083618,0.9844697713851928,2.481329917907715,0.2012419402599334,0.9008740782737732,0.9008740782737732,0.0,242.757080078125,250.0,47785.31640625,0.0,3809.90966796875,1.0,280.3417053222656,283.4703674316406,291.9167785644531,294.9202880859375,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987122654914856,1.0,0.0,0.0,3.646721363067627,3.646745443344116,8.873571459844243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.662109375,0.0,1528.4757080078125,1895.4371337890625,0.0,4190.322265625,0.9044647216796876,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098845481872559,0.4334257245063782,0.3942641913890838,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.11279296875,0.900871753692627,0.6041543483734131,0.5752341747283936,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379191994667052,0.6749964952468872,0.472802460193634,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.772742748260498,0.3767541348934173,0.3617945909500122,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622528433799744,0.2345962971448898,1.0818541049957275,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784692406654358,0.3791042566299438,0.3791042566299438,1.0,1.0,-3.465799570083618,0.9844697713851928,2.481329917907715,0.2012419402599334,0.9008740782737732,0.9008740782737732,0.0,242.757080078125,250.0,47785.31640625,0.0,3809.90966796875,1.0,280.3417053222656,283.4703674316406,291.9167785644531,294.9202880859375,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987122654914856,1.0,0.0,0.0,3.646721363067627,3.646745443344116,8.873571459844243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.662109375,0.0,1528.4757080078125,1895.4371337890625,0.0,4190.322265625,0.9044647216796876,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8092613816261292,0.433169811964035,0.3943758308887481,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9950866699219,0.9001061916351318,0.6038928031921387,0.5753148198127747,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9384519457817078,0.6773682832717896,0.4747408628463745,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7724123001098633,0.3770458400249481,0.362282246351242,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6620040535926819,0.2348163425922393,1.0835036039352417,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,298.0513610839844,297.2873229980469,284.98956298828125,1.0,0.6796640753746033,0.3787539303302765,0.3787539303302765,1.0,1.0,-3.4709396362304688,0.9851123690605164,2.485827207565308,0.2007932811975479,0.9000534415245056,0.9000534415245056,0.0,243.85641479492188,250.0,48830.828125,0.0,3829.17529296875,1.0,280.0986633300781,283.314208984375,291.9866943359375,295.1449584960937,293.1499938964844,293.1499938964844,280.04998779296875,35911.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940589666366576,1.0,0.0,0.0,3.648608684539795,3.648632764816284,8.882759061634715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.18408203125,0.0,1530.9580078125,1895.4371337890625,0.0,4249.6806640625,0.904871940612793,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8075958490371704,0.4323978126049042,0.3939207196235657,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9547424316406,0.898290753364563,0.6030908226966858,0.5748281478881836,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9377270340919496,0.6791725754737854,0.4761760532855987,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7712010145187378,0.3769730627536773,0.3624172508716583,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6609911322593689,0.2347787469625473,1.084128975868225,284.954833984375,284.95001220703125,299.972900390625,288.9534606933594,298.0459289550781,297.2842102050781,284.9538269042969,1.0,0.6807148456573486,0.3784191012382507,0.3784191012382507,1.0,1.0,-3.472454786300659,0.9845972061157228,2.4878575801849365,0.2000096440315246,0.8996413350105286,0.8996413350105286,0.0,245.6007537841797,253.0,48980.85546875,0.0,3843.285400390625,1.0,280.05767822265625,283.2689208984375,291.9911499023437,295.1310729980469,293.1499938964844,293.1499938964844,280.3500061035156,35967.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984828233718872,1.0,0.0,0.0,3.64864730834961,3.64867115020752,8.882946644916956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.8525390625,0.0,1531.41845703125,1895.4371337890625,0.0,4287.197265625,0.9049440622329712,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8049003481864929,0.4320564866065979,0.3933627605438232,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.11773681640625,0.8952803015708923,0.6025204062461853,0.5740616917610168,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371262788772584,0.6842097640037537,0.4794109761714935,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692661881446838,0.3774597346782684,0.3627664446830749,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593341827392578,0.2350808829069137,1.0853348970413208,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.682777464389801,0.377749502658844,0.377749502658844,1.0,1.0,-3.476613521575928,0.9839568734169006,2.4926564693450928,0.1982808262109756,0.9032154083251952,0.9032154083251952,0.0,248.6222686767578,256.0,47909.4609375,0.0,3871.614013671875,1.0,280.3421630859375,283.47247314453125,291.92498779296875,294.94677734375,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896345734596252,1.0,0.0,0.0,3.654696226119995,3.654720067977905,8.912423936635605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.5185546875,0.0,1537.0379638671875,1895.4371337890625,0.0,4211.89208984375,0.9062160849571228,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8049003481864929,0.4320564866065979,0.3933627605438232,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.11773681640625,0.8952803015708923,0.6025204062461853,0.5740616917610168,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371262788772584,0.6842097640037537,0.4794109761714935,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692661881446838,0.3774597346782684,0.3627664446830749,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593341827392578,0.2350808829069137,1.0853348970413208,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.682777464389801,0.377749502658844,0.377749502658844,1.0,1.0,-3.476613521575928,0.9839568734169006,2.4926564693450928,0.1982808262109756,0.9032154083251952,0.9032154083251952,0.0,248.6222686767578,256.0,47909.4609375,0.0,3871.614013671875,1.0,280.3421630859375,283.47247314453125,291.92498779296875,294.94677734375,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896345734596252,1.0,0.0,0.0,3.654696226119995,3.654720067977905,8.912423936635605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.5185546875,0.0,1537.0379638671875,1895.4371337890625,0.0,4211.89208984375,0.9062160849571228,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020266890525818,0.4307743310928345,0.3927324712276459,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9564208984375,0.8921360969543457,0.601098895072937,0.5732598304748535,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362825751304626,0.6880970597267151,0.4825429618358612,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672358155250549,0.3774138987064361,0.3631137311458587,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.657626211643219,0.2350608706474304,1.0866838693618774,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848822832107544,0.3770798742771148,0.3770798742771148,1.0,1.0,-3.48071026802063,0.9832770824432372,2.4974331855773926,0.1967848390340805,0.9019768238067628,0.9019768238067628,0.0,251.8472595214844,259.0,49083.79296875,0.0,3901.03857421875,1.0,280.05780029296875,283.2680969238281,291.9878845214844,295.13629150390625,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657528400421143,3.657552480697632,8.926243140194856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.96337890625,0.0,1541.13232421875,1895.4371337890625,0.0,4300.0,0.906912088394165,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020266890525818,0.4307743310928345,0.3927324712276459,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9564208984375,0.8921360969543457,0.601098895072937,0.5732598304748535,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362825751304626,0.6880970597267151,0.4825429618358612,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672358155250549,0.3774138987064361,0.3631137311458587,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.657626211643219,0.2350608706474304,1.0866838693618774,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848822832107544,0.3770798742771148,0.3770798742771148,1.0,1.0,-3.48071026802063,0.9832770824432372,2.4974331855773926,0.1967848390340805,0.9019768238067628,0.9019768238067628,0.0,251.8472595214844,259.0,49083.79296875,0.0,3901.03857421875,1.0,280.05780029296875,283.2680969238281,291.9878845214844,295.13629150390625,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657528400421143,3.657552480697632,8.926243140194856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.96337890625,0.0,1541.13232421875,1895.4371337890625,0.0,4300.0,0.906912088394165,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972539067268372,0.4283216893672943,0.3909167349338531,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7734069824219,0.8871005773544312,0.5983445048332214,0.5711212754249573,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331859946250916,0.6905801892280579,0.4845816493034363,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635791897773743,0.3764096796512604,0.362543374300003,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544218063354492,0.2343005537986755,1.0848839282989502,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863324642181396,0.3764173090457916,0.3764173090457916,1.0,1.0,-3.475564479827881,0.9795742034912108,2.49599027633667,0.1942942142486572,0.8980959057807922,0.8980959057807922,0.0,256.0897827148437,262.0,50165.875,0.0,3913.31640625,1.0,279.7582092285156,283.0438537597656,292.0390930175781,295.2596740722656,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652575016021729,3.6525990962982178,8.902081276573881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.03271484375,0.0,1537.1583251953125,1895.4371337890625,0.0,4300.0,0.9059398174285888,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972539067268372,0.4283216893672943,0.3909167349338531,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7734069824219,0.8871005773544312,0.5983445048332214,0.5711212754249573,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331859946250916,0.6905801892280579,0.4845816493034363,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635791897773743,0.3764096796512604,0.362543374300003,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544218063354492,0.2343005537986755,1.0848839282989502,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863324642181396,0.3764173090457916,0.3764173090457916,1.0,1.0,-3.475564479827881,0.9795742034912108,2.49599027633667,0.1942942142486572,0.8980959057807922,0.8980959057807922,0.0,256.0897827148437,262.0,50165.875,0.0,3913.31640625,1.0,279.7582092285156,283.0438537597656,292.0390930175781,295.2596740722656,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652575016021729,3.6525990962982178,8.902081276573881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.03271484375,0.0,1537.1583251953125,1895.4371337890625,0.0,4300.0,0.9059398174285888,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946215271949768,0.4274945259094238,0.3898757100105285,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9111328125,0.8842676281929016,0.5971971750259399,0.5697615742683411,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9317140579223632,0.6930400133132935,0.4859917759895324,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7615302801132202,0.3761217892169952,0.3621267676353454,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6525624394416809,0.2339944541454315,1.083250641822815,284.9108581542969,284.95001220703125,299.9089050292969,288.9545593261719,298.0112609863281,297.26885986328125,284.9145202636719,1.0,0.6870526075363159,0.3759932816028595,0.3759932816028595,1.0,1.0,-3.47189736366272,0.9770926237106324,2.494804620742798,0.1924850195646286,0.8990076184272766,0.8990076184272766,0.0,258.40338134765625,262.0,49054.515625,0.0,3917.848876953125,1.0,280.0208740234375,283.2224426269531,291.9571228027344,295.04058837890625,293.1499938964844,293.1499938964844,280.04998779296875,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997448921203612,1.0,0.0,0.0,3.650401115417481,3.6504251956939697,8.891488505469169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.4287109375,0.0,1534.1861572265625,1895.4371337890625,0.0,4297.84912109375,0.9054457545280457,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7938500046730042,0.427336722612381,0.3896815478801727,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9327392578125,0.8833682537078857,0.5968802571296692,0.5693926215171814,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9317209720611572,0.6947588920593262,0.4871356189250946,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7609571218490601,0.3761883080005646,0.3621448576450348,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.6520238518714905,0.2339922338724136,1.0831012725830078,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,298.0104064941406,297.2708740234375,284.9337463378906,1.0,0.6875650882720947,0.3757547438144684,0.3757547438144684,1.0,1.0,-3.47243332862854,0.9765505790710448,2.495882749557495,0.1917537003755569,0.8991732597351074,0.8991732597351074,0.0,259.2643737792969,265.0,48983.12890625,0.0,3924.310791015625,1.0,280.04217529296875,283.2466125488281,291.9488830566406,295.04736328125,293.1499938964844,293.1499938964844,280.3500061035156,36045.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998568832874298,1.0,0.0,0.0,3.650163412094116,3.6501874923706055,8.890331173461163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.404296875,0.0,1533.693359375,1895.4371337890625,0.0,4287.92333984375,0.9053553342819214,1.0,0.0,3.0,1.0,0.0
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7930755019187927,0.427389532327652,0.3895856440067291,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0689697265625,0.8824314475059509,0.5967486500740051,0.5691010355949402,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9320639371871948,0.6974570155143738,0.4888650178909302,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7604347467422485,0.3765015602111816,0.3623307347297668,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6515404582023621,0.2341625094413757,1.0835075378417969,285.06854248046875,284.95001220703125,299.893798828125,288.95709228515625,298.01104736328125,297.2760925292969,285.0751647949219,1.0,0.6883943676948547,0.3754234611988067,0.3754234611988067,1.0,1.0,-3.4747538566589355,0.9763137698173524,2.4984400272369385,0.1909144222736358,0.9012880921363832,0.9012880921363832,0.0,260.30615234375,265.0,47977.703125,0.0,3936.342041015625,1.0,280.2987976074219,283.4210510253906,291.90576171875,294.8794860839844,293.1499938964844,293.1499938964844,280.3500061035156,35939.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910719394683838,1.0,0.0,0.0,3.6515069007873535,3.6515309810638414,8.896876124708797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.3740234375,0.0,1534.3941650390625,1895.4371337890625,0.0,4224.197265625,0.9056194424629213,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7928038835525513,0.4276671111583709,0.3898074030876159,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1153564453125,0.8820037245750427,0.5968999266624451,0.5691837668418884,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9329838156700134,0.7003979086875916,0.49087655544281,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.7603543400764465,0.3770321607589721,0.3627824485301971,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6514779925346375,0.2345213890075683,1.084894776344299,285.1152648925781,284.95001220703125,299.885009765625,288.9590148925781,298.0135192871094,297.2835693359375,285.1165771484375,1.0,0.689431369304657,0.3751678764820099,0.3751678764820099,1.0,1.0,-3.47974705696106,0.9771661758422852,2.5025808811187744,0.1905827522277832,0.9028973579406738,0.9028973579406738,0.0,261.0999450683594,268.0,47897.77734375,0.0,3953.658935546875,1.0,280.3418884277344,283.4708251953125,291.9195861816406,294.92877197265625,293.1499938964844,293.1499938964844,280.04998779296875,35852.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987423062324524,1.0,0.0,0.0,3.655059814453125,3.6550838947296143,8.914197451304062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.4267578125,0.0,1537.7001953125,1895.4371337890625,0.0,4192.90625,0.9063248038291932,1.0,0.0,3.0,1.0,0.0
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906473875045776,0.4265880286693573,0.3894118666648865,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.957275390625,0.8796353340148926,0.5956873297691345,0.5686293244361877,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328324794769288,0.704308807849884,0.4940793216228485,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589768171310425,0.3771319985389709,0.3632922172546386,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503862142562866,0.2346536964178085,1.0869368314743042,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915255188941956,0.3746567070484161,0.3746567070484161,1.0,1.0,-3.4855401515960693,0.977505624294281,2.508034467697144,0.1897713840007782,0.9016940593719482,0.9016940593719482,0.0,263.9128112792969,271.0,49096.2578125,0.0,3985.049072265625,1.0,280.0577697753906,283.2690734863281,292.0000915527344,295.1454467773437,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998508095741272,1.0,0.0,0.0,3.657205104827881,3.65722918510437,8.924664598453091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.95263671875,0.0,1540.90625,1895.4371337890625,0.0,4287.41064453125,0.9068541526794434,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906473875045776,0.4265880286693573,0.3894118666648865,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.957275390625,0.8796353340148926,0.5956873297691345,0.5686293244361877,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328324794769288,0.704308807849884,0.4940793216228485,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589768171310425,0.3771319985389709,0.3632922172546386,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503862142562866,0.2346536964178085,1.0869368314743042,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915255188941956,0.3746567070484161,0.3746567070484161,1.0,1.0,-3.4855401515960693,0.977505624294281,2.508034467697144,0.1897713840007782,0.9016940593719482,0.9016940593719482,0.0,263.9128112792969,271.0,49096.2578125,0.0,3985.049072265625,1.0,280.0577697753906,283.2690734863281,292.0000915527344,295.1454467773437,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998508095741272,1.0,0.0,0.0,3.657205104827881,3.65722918510437,8.924664598453091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.95263671875,0.0,1540.90625,1895.4371337890625,0.0,4287.41064453125,0.9068541526794434,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.7863820791244507,0.4242510497570038,0.3877119123935699,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7763977050781,0.875186562538147,0.5930606722831726,0.5666170716285706,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.9301400780677797,0.7066882848739624,0.4960439801216125,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.7558111548423767,0.3761865794658661,0.3627877533435821,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.6476742625236511,0.2339874505996704,1.0855870246887207,284.7764892578125,284.95001220703125,299.8503112792969,288.9699401855469,297.98895263671875,297.2661437988281,284.7751159667969,1.0,0.6929792761802673,0.3741542100906372,0.3741542100906372,1.0,1.0,-3.481217861175537,0.974558174610138,2.506659507751465,0.1878842562437057,0.8979049324989319,0.8979049324989319,0.0,267.98193359375,271.0,50190.8515625,0.0,3998.28076171875,1.0,279.7587280273437,283.046630859375,292.0518798828125,295.2742919921875,293.1499938964844,293.1499938964844,279.75,36156.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652059316635132,3.652083396911621,8.899568797460233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.22216796875,0.0,1536.6328125,1895.4371337890625,0.0,4300.0,0.9058296084403992,1.0,0.0,3.0,1.0,0.0
12240000,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.7863002419471741,0.4242103099822998,0.387675940990448,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7757873535156,0.8751015663146973,0.5930132865905762,0.5665739178657532,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.9300842881202698,0.7067297697067261,0.4960723519325256,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7557488083839417,0.376167356967926,0.3627723753452301,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.6476196050643921,0.2339726984500885,1.085537314414978,284.7758483886719,284.95001220703125,299.8500061035156,288.9700622558594,297.9886474609375,297.265869140625,284.7745666503906,1.0,0.6929982900619507,0.3741455078125,0.3741455078125,1.0,1.0,-3.4810783863067627,0.9744861125946044,2.506592273712158,0.1878429055213928,0.8978570103645325,0.8978570103645325,0.0,268.0553894042969,274.0,50190.1484375,0.0,3998.36376953125,1.0,279.7582092285156,283.0460205078125,292.0516052246094,295.2731018066406,293.1499938964844,293.1499938964844,280.04998779296875,36158.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651927947998047,3.651952028274536,8.898928172129672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.00439453125,0.0,1536.500244140625,1895.4371337890625,0.0,4300.0,0.9058020114898682,1.0,0.0,3.0,1.0,0.0
