time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831357717514038,0.4232463836669922,0.3864686191082001,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9359741210937,0.8716768622398376,0.5915945172309875,0.5649023652076721,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9287853837013244,0.7108778953552246,0.4985977709293365,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533602714538574,0.3759397864341736,0.3623755872249603,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6454768776893616,0.2337032556533813,1.0839608907699585,284.9358825683594,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942546367645264,0.3735236227512359,0.3735236227512359,1.0,1.0,-3.4782657623291016,0.9716966152191162,2.5065691471099854,0.1854836493730545,0.8989822268486023,0.8989822268486023,0.0,271.2209167480469,277.0,49015.890625,0.0,4010.056884765625,1.0,280.04217529296875,283.2493591308594,291.9669189453125,295.06549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36048.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997824728488922,1.0,0.0,0.0,3.6494178771972656,3.649441957473755,8.886699447430146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.2900390625,0.0,1532.88134765625,1895.4371337890625,0.0,4281.63330078125,0.9051909446716307,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831357717514038,0.4232463836669922,0.3864686191082001,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9359741210937,0.8716768622398376,0.5915945172309875,0.5649023652076721,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9287853837013244,0.7108778953552246,0.4985977709293365,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533602714538574,0.3759397864341736,0.3623755872249603,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6454768776893616,0.2337032556533813,1.0839608907699585,284.9358825683594,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942546367645264,0.3735236227512359,0.3735236227512359,1.0,1.0,-3.4782657623291016,0.9716966152191162,2.5065691471099854,0.1854836493730545,0.8989822268486023,0.8989822268486023,0.0,271.2209167480469,277.0,49015.890625,0.0,4010.056884765625,1.0,280.04217529296875,283.2493591308594,291.9669189453125,295.06549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36048.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997824728488922,1.0,0.0,0.0,3.6494178771972656,3.649441957473755,8.886699447430146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.2900390625,0.0,1532.88134765625,1895.4371337890625,0.0,4281.63330078125,0.9051909446716307,1.0,0.0,3.0,1.0,0.0
12240180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.782163679599762,0.423579454421997,0.3866012990474701,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1195068359375,0.8703927993774414,0.5915693640708923,0.5646732449531555,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300403594970704,0.7164946794509888,0.5023235082626343,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528076767921448,0.3767590224742889,0.3629947304725647,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450092792510986,0.2342516928911209,1.0858649015426636,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961281895637512,0.3729017078876495,0.3729017078876495,1.0,1.0,-3.4856560230255127,0.9722258448600768,2.513430118560791,0.1842101067304611,0.9027694463729858,0.9027694463729858,0.0,273.0863342285156,280.0,47941.3125,0.0,4039.999755859375,1.0,280.3417663574219,283.4740600585937,291.94366455078125,294.9541320800781,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864766001701356,1.0,0.0,0.0,3.6543784141540527,3.654402494430542,8.910874385037459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.99169921875,0.0,1536.9268798828125,1895.4371337890625,0.0,4184.76123046875,0.9061716198921204,1.0,0.0,3.0,1.0,0.0
12240240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.782163679599762,0.423579454421997,0.3866012990474701,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1195068359375,0.8703927993774414,0.5915693640708923,0.5646732449531555,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300403594970704,0.7164946794509888,0.5023235082626343,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528076767921448,0.3767590224742889,0.3629947304725647,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450092792510986,0.2342516928911209,1.0858649015426636,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961281895637512,0.3729017078876495,0.3729017078876495,1.0,1.0,-3.4856560230255127,0.9722258448600768,2.513430118560791,0.1842101067304611,0.9027694463729858,0.9027694463729858,0.0,273.0863342285156,280.0,47941.3125,0.0,4039.999755859375,1.0,280.3417663574219,283.4740600585937,291.94366455078125,294.9541320800781,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864766001701356,1.0,0.0,0.0,3.6543784141540527,3.654402494430542,8.910874385037459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.99169921875,0.0,1536.9268798828125,1895.4371337890625,0.0,4184.76123046875,0.9061716198921204,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7816137075424194,0.4232975840568542,0.3866849243640899,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019836425781,0.8697137832641602,0.59120112657547,0.5646460652351379,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.930545687675476,0.7187091112136841,0.5041712522506714,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7525339722633362,0.37697434425354,0.3634122312068939,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6448329091072083,0.2344505041837692,1.0874255895614624,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,297.9857482910156,297.28277587890625,284.9964599609375,1.0,0.6972416043281555,0.3725907504558563,0.3725907504558563,1.0,1.0,-3.4903323650360107,0.9728005528450012,2.5175318717956543,0.183799147605896,0.901995062828064,0.901995062828064,0.0,274.18878173828125,280.0,48993.89453125,0.0,4058.524658203125,1.0,280.0984802246094,283.3177490234375,292.01861572265625,295.1844482421875,293.1499938964844,293.1499938964844,280.04998779296875,35901.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932889938354492,1.0,0.0,0.0,3.6564433574676514,3.6564674377441406,8.920948175727972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.8935546875,0.0,1539.612060546875,1895.4371337890625,0.0,4243.123046875,0.9066186547279358,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7801359295845032,0.4225075542926788,0.3862121999263763,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9618835449219,0.8681576251983643,0.5903133153915405,0.564070463180542,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9299212098121644,0.7203264832496643,0.505483865737915,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7515290379524231,0.3768247961997986,0.363476037979126,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6440297961235046,0.2343909740447998,1.0879580974578855,284.9619445800781,284.95001220703125,299.798583984375,288.9913330078125,297.9798278808594,297.2786865234375,284.9609375,1.0,0.6982112526893616,0.372294008731842,0.372294008731842,1.0,1.0,-3.491374969482422,0.9722284078598022,2.51914644241333,0.1830650568008422,0.901633620262146,0.901633620262146,0.0,275.9329528808594,283.0,49144.79296875,0.0,4071.5927734375,1.0,280.0576477050781,283.2724914550781,292.0277709960937,295.1755676269531,293.1499938964844,293.1499938964844,279.75,35956.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975928068161012,1.0,0.0,0.0,3.656687259674072,3.6567113399505615,8.92213734005054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.00048828125,0.0,1540.2958984375,1895.4371337890625,0.0,4279.6708984375,0.90673565864563,1.0,0.0,3.0,1.0,0.0
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7760396599769592,0.4201334416866302,0.3844809532165527,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7803649902344,0.8639325499534607,0.587653636932373,0.5620176196098328,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9273139238357544,0.7226271033287048,0.5073990225791931,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7485213279724121,0.3758184909820556,0.3629193902015686,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.6414822936058044,0.2337081730365753,1.086562991142273,284.7804260253906,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.699664831161499,0.3717005252838135,0.3717005252838135,1.0,1.0,-3.486789464950561,0.968919575214386,2.5178699493408203,0.180850401520729,0.8978576064109802,0.8978576064109802,0.0,280.0931701660156,286.0,50237.98046875,0.0,4084.6142578125,1.0,279.7582397460937,283.0494079589844,292.0770874023437,295.30206298828125,293.1499938964844,293.1499938964844,280.04998779296875,36153.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651613712310791,3.65163779258728,8.89739737885975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.96826171875,0.0,1536.1104736328125,1895.4371337890625,0.0,4300.0,0.9057283997535706,1.0,0.0,3.0,1.0,0.0
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7760396599769592,0.4201334416866302,0.3844809532165527,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7803649902344,0.8639325499534607,0.587653636932373,0.5620176196098328,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9273139238357544,0.7226271033287048,0.5073990225791931,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7485213279724121,0.3758184909820556,0.3629193902015686,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.6414822936058044,0.2337081730365753,1.086562991142273,284.7804260253906,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.699664831161499,0.3717005252838135,0.3717005252838135,1.0,1.0,-3.486789464950561,0.968919575214386,2.5178699493408203,0.180850401520729,0.8978576064109802,0.8978576064109802,0.0,280.0931701660156,286.0,50237.98046875,0.0,4084.6142578125,1.0,279.7582397460937,283.0494079589844,292.0770874023437,295.30206298828125,293.1499938964844,293.1499938964844,280.04998779296875,36153.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651613712310791,3.65163779258728,8.89739737885975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.96826171875,0.0,1536.1104736328125,1895.4371337890625,0.0,4300.0,0.9057283997535706,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.773057758808136,0.419158786535263,0.3832680583000183,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.94049072265625,0.8607369661331177,0.5862224698066711,0.5603442788124084,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.926091969013214,0.7266866564750671,0.5098554491996765,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7462829947471619,0.3755467534065246,0.3624821901321411,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6394956111907959,0.2334339618682861,1.0849708318710327,284.9404296875,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9415283203125,1.0,0.7008968591690063,0.3711070418357849,0.3711070418357849,1.0,1.0,-3.483817338943481,0.9661518931388856,2.517665386199951,0.1785245984792709,0.8990432620048523,0.8990432620048523,0.0,283.2708435058594,289.0,49064.0234375,0.0,4095.92333984375,1.0,280.04217529296875,283.2525939941406,291.9935913085937,295.09490966796875,293.1499938964844,293.1499938964844,280.3500061035156,36042.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973191022872924,1.0,0.0,0.0,3.649336814880371,3.649360895156861,8.886304954103252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.45068359375,0.0,1532.7454833984375,1895.4371337890625,0.0,4277.3544921875,0.9051686525344848,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.773057758808136,0.419158786535263,0.3832680583000183,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.94049072265625,0.8607369661331177,0.5862224698066711,0.5603442788124084,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.926091969013214,0.7266866564750671,0.5098554491996765,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7462829947471619,0.3755467534065246,0.3624821901321411,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6394956111907959,0.2334339618682861,1.0849708318710327,284.9404296875,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9415283203125,1.0,0.7008968591690063,0.3711070418357849,0.3711070418357849,1.0,1.0,-3.483817338943481,0.9661518931388856,2.517665386199951,0.1785245984792709,0.8990432620048523,0.8990432620048523,0.0,283.2708435058594,289.0,49064.0234375,0.0,4095.92333984375,1.0,280.04217529296875,283.2525939941406,291.9935913085937,295.09490966796875,293.1499938964844,293.1499938964844,280.3500061035156,36042.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973191022872924,1.0,0.0,0.0,3.649336814880371,3.649360895156861,8.886304954103252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.45068359375,0.0,1532.7454833984375,1895.4371337890625,0.0,4277.3544921875,0.9051686525344848,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721452713012695,0.419473797082901,0.3833865821361542,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.12384033203125,0.859528124332428,0.5861626267433167,0.560088574886322,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273091554641724,0.7322292327880859,0.51352858543396,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457590699195862,0.376319944858551,0.3630594611167907,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390722990036011,0.2339762449264526,1.0868533849716189,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027387619018555,0.3706402480602264,0.3706402480602264,1.0,1.0,-3.4910190105438232,0.9670619964599608,2.5239570140838623,0.1776549667119979,0.9028865098953248,0.9028865098953248,0.0,285.1514892578125,292.0,47989.65625,0.0,4125.68798828125,1.0,280.3417663574219,283.4770812988281,291.9719543457031,294.9853820800781,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858545660972596,1.0,0.0,0.0,3.654531240463257,3.654555320739746,8.911620170692913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.3896484375,0.0,1537.05078125,1895.4371337890625,0.0,4179.40234375,0.9062015414237976,1.0,0.0,3.0,1.0,0.0
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721452713012695,0.419473797082901,0.3833865821361542,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.12384033203125,0.859528124332428,0.5861626267433167,0.560088574886322,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273091554641724,0.7322292327880859,0.51352858543396,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457590699195862,0.376319944858551,0.3630594611167907,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390722990036011,0.2339762449264526,1.0868533849716189,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027387619018555,0.3706402480602264,0.3706402480602264,1.0,1.0,-3.4910190105438232,0.9670619964599608,2.5239570140838623,0.1776549667119979,0.9028865098953248,0.9028865098953248,0.0,285.1514892578125,292.0,47989.65625,0.0,4125.68798828125,1.0,280.3417663574219,283.4770812988281,291.9719543457031,294.9853820800781,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858545660972596,1.0,0.0,0.0,3.654531240463257,3.654555320739746,8.911620170692913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.3896484375,0.0,1537.05078125,1895.4371337890625,0.0,4179.40234375,0.9062015414237976,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.77109295129776,0.418847918510437,0.3833038806915283,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98028564453125,0.8583170771598816,0.5853911638259888,0.5598318576812744,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9276242256164552,0.7350769639015198,0.5159493088722229,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7451488375663757,0.3764510750770569,0.3635110855102539,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6386473178863525,0.2341572791337967,1.0887504816055298,284.98046875,284.95001220703125,299.7362670898437,289.018310546875,297.9572448730469,297.277099609375,284.9777526855469,1.0,0.704270601272583,0.3703041672706604,0.3703041672706604,1.0,1.0,-3.496358633041382,0.967762053012848,2.5285966396331787,0.1772516369819641,0.901914358139038,0.901914358139038,0.0,286.9843444824219,292.0,49144.79296875,0.0,4150.423828125,1.0,280.0716552734375,283.2912292480469,292.057373046875,295.2178649902344,293.1499938964844,293.1499938964844,280.04998779296875,35928.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950824975967408,1.0,0.0,0.0,3.656843423843384,3.656867504119873,8.922899610297463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.71240234375,0.0,1540.261474609375,1895.4371337890625,0.0,4258.38427734375,0.906740427017212,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7702430486679077,0.4183954894542694,0.3829886317253113,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.96630859375,0.8574343919754028,0.5848748683929443,0.5594499111175537,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.92720228433609,0.7359398007392883,0.5166141986846924,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445627450942993,0.3763395249843597,0.3634977042675018,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381795406341553,0.2341075986623764,1.0889171361923218,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,297.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047828435897827,0.3701734840869903,0.3701734840869903,1.0,1.0,-3.496507167816162,0.9674088954925536,2.5290982723236084,0.1768821775913238,0.901809573173523,0.901809573173523,0.0,288.0127868652344,295.0,49193.3125,0.0,4156.94873046875,1.0,280.0577697753906,283.2755126953125,292.05645751953125,295.2076110839844,293.1499938964844,293.1499938964844,279.75,35950.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969388246536256,1.0,0.0,0.0,3.657083034515381,3.65710711479187,8.924070016291807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.94140625,0.0,1540.6883544921875,1895.4371337890625,0.0,4274.1337890625,0.9068195819854736,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.7685275077819824,0.4173195660114288,0.382280558347702,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8304138183594,0.8556635975837708,0.5836694240570068,0.5585943460464478,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9262114763259888,0.7371453046798706,0.5176735520362854,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7433338761329651,0.3759245574474334,0.363333523273468,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6371667385101318,0.2338551878929138,1.0886889696121216,284.8307800292969,284.95001220703125,299.72320556640625,289.02392578125,297.9455261230469,297.2670593261719,284.82421875,1.0,0.7055929899215698,0.3699401021003723,0.3699401021003723,1.0,1.0,-3.495434284210205,0.9663444757461548,2.52908992767334,0.1760835647583007,0.8996926546096802,0.8996926546096802,0.0,289.97174072265625,295.0,50206.61328125,0.0,4165.85986328125,1.0,279.801025390625,283.1013488769531,292.099609375,295.3710021972656,293.1499938964844,293.1499938964844,279.75,36056.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655803680419922,3.655827760696411,8.917826335164136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.7041015625,0.0,1540.0606689453125,1895.4371337890625,0.0,4300.0,0.9065698385238647,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7664012908935547,0.4160208702087402,0.3812579214572906,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7844543457031,0.8535028696060181,0.5822051167488098,0.5573880672454834,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.9247177243232728,0.7380906343460083,0.518430769443512,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7417498826980591,0.3752903044223785,0.3629010319709778,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.6358153820037842,0.2334159761667251,1.087487816810608,284.7845458984375,284.95001220703125,299.71484375,289.0274963378906,297.9354553222656,297.25738525390625,284.78326416015625,1.0,0.7061973214149475,0.3696352839469909,0.3696352839469909,1.0,1.0,-3.491703510284424,0.9642149209976196,2.527488470077514,0.1747939735651016,0.8980867862701416,0.8980867862701416,0.0,292.1726989746094,298.0,50288.7109375,0.0,4169.3134765625,1.0,279.7580871582031,283.052001953125,292.1034240722656,295.3324279785156,293.1499938964844,293.1499938964844,280.04998779296875,36146.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6522583961486816,3.652282476425171,8.90053797775181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.08251953125,0.0,1536.7779541015625,1895.4371337890625,0.0,4300.0,0.9058677554130554,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636008858680725,0.4150314927101135,0.3800354897975921,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9443359375,0.8505170941352844,0.5807509422302246,0.5556966066360474,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.923555076122284,0.7420336008071899,0.5207985043525696,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396437525749207,0.3749789595603943,0.3624260127544403,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6339559555053711,0.2331320941448211,1.0858545303344729,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073908448219299,0.369025707244873,0.369025707244873,1.0,1.0,-3.4884963035583496,0.961322009563446,2.527174234390259,0.172346755862236,0.8993226885795593,0.8993226885795593,0.0,295.3500061035156,301.0,49112.0859375,0.0,4179.958984375,1.0,280.04217529296875,283.2549743652344,292.0205078125,295.1247253417969,293.1499938964844,293.1499938964844,280.3500061035156,36035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968698024749756,1.0,0.0,0.0,3.650215148925781,3.6502389907836914,8.89058185293834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.5966796875,0.0,1533.6754150390625,1895.4371337890625,0.0,4273.54931640625,0.9053606390953064,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636008858680725,0.4150314927101135,0.3800354897975921,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9443359375,0.8505170941352844,0.5807509422302246,0.5556966066360474,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.923555076122284,0.7420336008071899,0.5207985043525696,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396437525749207,0.3749789595603943,0.3624260127544403,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6339559555053711,0.2331320941448211,1.0858545303344729,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073908448219299,0.369025707244873,0.369025707244873,1.0,1.0,-3.4884963035583496,0.961322009563446,2.527174234390259,0.172346755862236,0.8993226885795593,0.8993226885795593,0.0,295.3500061035156,301.0,49112.0859375,0.0,4179.958984375,1.0,280.04217529296875,283.2549743652344,292.0205078125,295.1247253417969,293.1499938964844,293.1499938964844,280.3500061035156,36035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968698024749756,1.0,0.0,0.0,3.650215148925781,3.6502389907836914,8.89058185293834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.5966796875,0.0,1533.6754150390625,1895.4371337890625,0.0,4273.54931640625,0.9053606390953064,1.0,0.0,3.0,1.0,0.0
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627490758895874,0.4153258800506592,0.3801371157169342,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1274108886719,0.8493839502334595,0.580663800239563,0.5554164052009583,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247273802757264,0.7474779486656189,0.5244016051292419,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391518354415894,0.3757171332836151,0.3629699349403381,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335697770118713,0.2336652129888534,1.0876986980438232,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091928720474243,0.3684161007404327,0.3684161007404327,1.0,1.0,-3.4954776763916016,0.9617211818695068,2.5337564945220947,0.1709697544574737,0.903211772441864,0.903211772441864,0.0,297.233642578125,289.0,48035.4453125,0.0,4209.37646484375,1.0,280.3417663574219,283.4791564941406,291.9997863769531,295.0162353515625,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852981567382812,1.0,0.0,0.0,3.65561842918396,3.655642509460449,8.916922524804249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.59033203125,0.0,1538.2213134765625,1895.4371337890625,0.0,4174.6044921875,0.9064408540725708,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627490758895874,0.4153258800506592,0.3801371157169342,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1274108886719,0.8493839502334595,0.580663800239563,0.5554164052009583,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247273802757264,0.7474779486656189,0.5244016051292419,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391518354415894,0.3757171332836151,0.3629699349403381,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335697770118713,0.2336652129888534,1.0876986980438232,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091928720474243,0.3684161007404327,0.3684161007404327,1.0,1.0,-3.4954776763916016,0.9617211818695068,2.5337564945220947,0.1709697544574737,0.903211772441864,0.903211772441864,0.0,297.233642578125,289.0,48035.4453125,0.0,4209.37646484375,1.0,280.3417663574219,283.4791564941406,291.9997863769531,295.0162353515625,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852981567382812,1.0,0.0,0.0,3.65561842918396,3.655642509460449,8.916922524804249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.59033203125,0.0,1538.2213134765625,1895.4371337890625,0.0,4174.6044921875,0.9064408540725708,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648667693138123,0.4142597913742065,0.3794777989387512,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96795654296875,0.8516948819160461,0.5793737769126892,0.5544923543930054,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302966594696044,0.7510578632354736,0.5271995663642883,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415739893913269,0.3757196962833404,0.3631107211112976,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357253193855286,0.2338019013404846,1.0884521007537842,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070861458778381,0.3679476380348205,0.3679476380348205,1.0,1.0,-3.498032569885254,0.9610875844955444,2.53694486618042,0.1698842346668243,0.902146816253662,0.902146816253662,0.0,293.009033203125,277.0,49214.11328125,0.0,4190.79736328125,1.0,280.0577697753906,283.2759094238281,292.08404541015625,295.2375793457031,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996323585510254,1.0,0.0,0.0,3.6583352088928223,3.658359289169312,8.930181252253533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.11083984375,0.0,1542.056396484375,1895.4371337890625,0.0,4268.91943359375,0.9070965647697448,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648667693138123,0.4142597913742065,0.3794777989387512,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96795654296875,0.8516948819160461,0.5793737769126892,0.5544923543930054,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302966594696044,0.7510578632354736,0.5271995663642883,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415739893913269,0.3757196962833404,0.3631107211112976,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357253193855286,0.2338019013404846,1.0884521007537842,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070861458778381,0.3679476380348205,0.3679476380348205,1.0,1.0,-3.498032569885254,0.9610875844955444,2.53694486618042,0.1698842346668243,0.902146816253662,0.902146816253662,0.0,293.009033203125,277.0,49214.11328125,0.0,4190.79736328125,1.0,280.0577697753906,283.2759094238281,292.08404541015625,295.2375793457031,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996323585510254,1.0,0.0,0.0,3.6583352088928223,3.658359289169312,8.930181252253533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.11083984375,0.0,1542.056396484375,1895.4371337890625,0.0,4268.91943359375,0.9070965647697448,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7673683166503906,0.4119611978530884,0.377395749092102,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7831420898437,0.8546995520591736,0.5767508745193481,0.5520365238189697,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.9368032217025756,0.753091037273407,0.5286156535148621,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.7444983124732971,0.374703973531723,0.3621068000793457,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.6382086873054504,0.2331705838441848,1.0852036476135254,284.7832336425781,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.78179931640625,1.0,0.7025387287139893,0.3674791753292084,0.3674791753292084,1.0,1.0,-3.489173173904419,0.9567887783050536,2.532384395599365,0.167578786611557,0.8983863592147827,0.8983863592147827,0.0,286.1778869628906,265.0,50271.29296875,0.0,4127.08544921875,1.0,279.7581787109375,283.0499572753906,292.1270751953125,295.357177734375,293.1499938964844,293.1499938964844,280.04998779296875,36145.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6535584926605225,3.653582572937012,8.90687601895479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.41015625,0.0,1538.219482421875,1895.4371337890625,0.0,4300.0,0.9061570763587952,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7673683166503906,0.4119611978530884,0.377395749092102,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7831420898437,0.8546995520591736,0.5767508745193481,0.5520365238189697,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.9368032217025756,0.753091037273407,0.5286156535148621,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.7444983124732971,0.374703973531723,0.3621068000793457,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.6382086873054504,0.2331705838441848,1.0852036476135254,284.7832336425781,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.78179931640625,1.0,0.7025387287139893,0.3674791753292084,0.3674791753292084,1.0,1.0,-3.489173173904419,0.9567887783050536,2.532384395599365,0.167578786611557,0.8983863592147827,0.8983863592147827,0.0,286.1778869628906,265.0,50271.29296875,0.0,4127.08544921875,1.0,279.7581787109375,283.0499572753906,292.1270751953125,295.357177734375,293.1499938964844,293.1499938964844,280.04998779296875,36145.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6535584926605225,3.653582572937012,8.90687601895479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.41015625,0.0,1538.219482421875,1895.4371337890625,0.0,4300.0,0.9061570763587952,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7692214846611023,0.4112674295902252,0.3763219118118286,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.90020751953125,0.8568339347839355,0.5758077502250671,0.5507082939147949,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.940900981426239,0.7547314167022705,0.5293169617652893,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464577555656433,0.3744024336338043,0.3614772856235504,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6398259401321411,0.2329506129026413,1.082912564277649,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,297.9042358398437,297.2507629394531,284.90576171875,1.0,0.6996861100196838,0.3672449290752411,0.3672449290752411,1.0,1.0,-3.483607530593872,0.9542812705039978,2.5293264389038086,0.1661798655986786,0.8991718888282776,0.8991718888282776,0.0,281.79791259765625,265.0,49212.4375,0.0,4086.70361328125,1.0,280.0014038085937,283.20574951171875,292.0566101074219,295.1385192871094,293.1499938964844,293.1499938964844,280.04998779296875,36094.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990601539611816,1.0,0.0,0.0,3.6515567302703857,3.651580810546875,8.897118846107333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.1806640625,0.0,1535.605712890625,1895.4371337890625,0.0,4292.07275390625,0.905725598335266,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7722598910331726,0.4110847413539886,0.3757910430431366,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9399719238281,0.8601247668266296,0.5753706693649292,0.5499082207679749,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9464267492294312,0.756989598274231,0.5305680632591248,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.749397873878479,0.3744708001613617,0.3611943423748016,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6422871351242065,0.2330012768507003,1.0816463232040403,284.9399108886719,284.95001220703125,299.62896728515625,289.061279296875,297.9040222167969,297.25445556640625,284.9408874511719,1.0,0.6968029141426086,0.3670490980148315,0.3670490980148315,1.0,1.0,-3.481640815734864,0.9530460834503174,2.528594732284546,0.1652373820543289,0.899541974067688,0.899541974067688,0.0,276.4442749023437,253.0,49054.06640625,0.0,4049.844970703125,1.0,280.0423278808594,283.2505187988281,292.0436096191406,295.14532470703125,293.1499938964844,293.1499938964844,280.3500061035156,36039.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960688948631288,1.0,0.0,0.0,3.651398897171021,3.6514229774475098,8.896349754650146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.73046875,0.0,1535.0181884765625,1895.4371337890625,0.0,4266.75927734375,0.9056270718574524,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804111242294312,0.4115252196788788,0.3755030632019043,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1200256347656,0.8688533306121826,0.5753819346427917,0.5491746664047241,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594740271568298,0.7624412178993225,0.5337700843811035,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571876049041748,0.3753224313259125,0.3612968027591705,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.648958146572113,0.2336927354335785,1.081587314605713,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.691171407699585,0.36665740609169,0.36665740609169,1.0,1.0,-3.484305620193481,0.9527142643928528,2.531591415405273,0.1640887111425399,0.9033121466636658,0.9033121466636658,0.0,264.4130554199219,241.0,47939.1953125,0.0,3985.097412109375,1.0,280.341796875,283.4722595214844,292.0233764648437,295.0350036621094,293.1499938964844,293.1499938964844,280.04998779296875,35846.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840534925460817,1.0,0.0,0.0,3.65652060508728,3.6565446853637695,8.921325047595019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.4130859375,0.0,1539.28662109375,1895.4371337890625,0.0,4163.857421875,0.9066476225852966,1.0,0.0,3.0,1.0,0.0
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804111242294312,0.4115252196788788,0.3755030632019043,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1200256347656,0.8688533306121826,0.5753819346427917,0.5491746664047241,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594740271568298,0.7624412178993225,0.5337700843811035,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571876049041748,0.3753224313259125,0.3612968027591705,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.648958146572113,0.2336927354335785,1.081587314605713,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.691171407699585,0.36665740609169,0.36665740609169,1.0,1.0,-3.484305620193481,0.9527142643928528,2.531591415405273,0.1640887111425399,0.9033121466636658,0.9033121466636658,0.0,264.4130554199219,241.0,47939.1953125,0.0,3985.097412109375,1.0,280.341796875,283.4722595214844,292.0233764648437,295.0350036621094,293.1499938964844,293.1499938964844,280.04998779296875,35846.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840534925460817,1.0,0.0,0.0,3.65652060508728,3.6565446853637695,8.921325047595019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.4130859375,0.0,1539.28662109375,1895.4371337890625,0.0,4163.857421875,0.9066476225852966,1.0,0.0,3.0,1.0,0.0
12241740,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.788538932800293,0.4106307327747345,0.3747223317623138,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95928955078125,0.8778013586997986,0.574219822883606,0.5480784773826599,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715408086776732,0.7660030722618103,0.5363513231277466,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653010487556458,0.3754594027996063,0.3612750470638275,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560638546943665,0.2340117394924163,1.0817855596542358,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.685478925704956,0.3662657439708709,0.3662657439708709,1.0,1.0,-3.4853787422180176,0.951854169368744,2.533524751663208,0.1630571037530899,0.9021198749542236,0.9021198749542236,0.0,252.84375,229.0,49101.1171875,0.0,3918.962646484375,1.0,280.0577697753906,283.2680969238281,292.1075439453125,295.2547302246094,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947909712791444,1.0,0.0,0.0,3.65883469581604,3.658859014511109,8.932620971791039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.84326171875,0.0,1542.6956787109375,1895.4371337890625,0.0,4255.9072265625,0.9072155356407166,1.0,0.0,3.0,1.0,0.0
12241800,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.788538932800293,0.4106307327747345,0.3747223317623138,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95928955078125,0.8778013586997986,0.574219822883606,0.5480784773826599,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715408086776732,0.7660030722618103,0.5363513231277466,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653010487556458,0.3754594027996063,0.3612750470638275,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560638546943665,0.2340117394924163,1.0817855596542358,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.685478925704956,0.3662657439708709,0.3662657439708709,1.0,1.0,-3.4853787422180176,0.951854169368744,2.533524751663208,0.1630571037530899,0.9021198749542236,0.9021198749542236,0.0,252.84375,229.0,49101.1171875,0.0,3918.962646484375,1.0,280.0577697753906,283.2680969238281,292.1075439453125,295.2547302246094,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947909712791444,1.0,0.0,0.0,3.65883469581604,3.658859014511109,8.932620971791039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.84326171875,0.0,1542.6956787109375,1895.4371337890625,0.0,4255.9072265625,0.9072155356407166,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951621413230896,0.4084802865982055,0.3726409673690796,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7744445800781,0.8854320645332336,0.5717177987098694,0.5455936789512634,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.9812466502189636,0.7679772973060608,0.5376256108283997,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.7722811698913574,0.3745632767677307,0.3602429330348968,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621422171592712,0.2335415333509445,1.0785998106002808,284.7745361328125,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790052056312561,0.3658003509044647,0.3658003509044647,1.0,1.0,-3.47635555267334,0.9475290775299072,2.5288264751434326,0.1607626676559448,0.8982420563697815,0.8982420563697815,0.0,242.3314514160156,217.0,50153.578125,0.0,3833.889404296875,1.0,279.7581787109375,283.042236328125,292.1439819335937,295.36883544921875,293.1499938964844,293.1499938964844,280.04998779296875,36157.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6536030769348153,3.653627157211304,8.907094297683216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.65576171875,0.0,1538.3612060546875,1895.4371337890625,0.0,4300.0,0.9061756730079652,1.0,0.0,3.0,1.0,0.0
