time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951621413230896,0.4084802865982055,0.3726409673690796,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7744445800781,0.8854320645332336,0.5717177987098694,0.5455936789512634,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.9812466502189636,0.7679772973060608,0.5376256108283997,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.7722811698913574,0.3745632767677307,0.3602429330348968,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621422171592712,0.2335415333509445,1.0785998106002808,284.7745361328125,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790052056312561,0.3658003509044647,0.3658003509044647,1.0,1.0,-3.47635555267334,0.9475290775299072,2.5288264751434326,0.1607626676559448,0.8982420563697815,0.8982420563697815,0.0,242.3314514160156,217.0,50153.578125,0.0,3833.889404296875,1.0,279.7581787109375,283.042236328125,292.1439819335937,295.36883544921875,293.1499938964844,293.1499938964844,280.04998779296875,36157.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6536030769348153,3.653627157211304,8.907094297683216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.65576171875,0.0,1538.3612060546875,1895.4371337890625,0.0,4300.0,0.9061756730079652,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8016838431358337,0.4077565968036651,0.3712318837642669,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.92333984375,0.8928130865097046,0.570573627948761,0.5437529683113098,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9895747303962708,0.7709376811981201,0.5389621257781982,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7789416313171387,0.3743685781955719,0.3594263792037964,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.6678767204284668,0.2334443032741546,1.0756391286849976,284.9232482910156,284.95001220703125,299.5590515136719,289.0829772949219,297.87994384765625,297.2526550292969,284.9252319335937,1.0,0.6735302209854126,0.3654280304908752,0.3654280304908752,1.0,1.0,-3.4694983959198,0.944193422794342,2.5253050327301025,0.158734381198883,0.899238109588623,0.899238109588623,0.0,233.215560913086,217.0,48972.2734375,0.0,3762.866455078125,1.0,280.0337829589844,283.2338256835937,292.0606384277344,295.14862060546875,293.1499938964844,293.1499938964844,280.04998779296875,36064.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995682179927826,1.0,0.0,0.0,3.6511776447296143,3.651201725006104,8.895272003428545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.8896484375,0.0,1534.9627685546875,1895.4371337890625,0.0,4263.4775390625,0.9056023955345154,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8037844896316528,0.4077093005180359,0.3710695803165436,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93170166015625,0.8951412439346313,0.5704267024993896,0.5434827208518982,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.991944432258606,0.7718328237533569,0.5394884347915649,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7810349464416504,0.3744268119335174,0.3593524396419525,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.6696941256523132,0.2335016578435897,1.075303554534912,284.9316711425781,284.95001220703125,299.5552062988281,289.083984375,297.8798522949219,297.2542419433594,284.93267822265625,1.0,0.6722121238708496,0.3653349578380584,0.3653349578380584,1.0,1.0,-3.4691169261932373,0.9437876343727112,2.525329351425171,0.1583739072084427,0.899291455745697,0.899291455745697,0.0,230.7130584716797,205.0,48940.40234375,0.0,3747.106689453125,1.0,280.0422058105469,283.24322509765625,292.061767578125,295.1559753417969,293.1499938964844,293.1499938964844,280.3500061035156,36051.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994789183139801,1.0,0.0,0.0,3.6509852409362793,3.651009321212769,8.894334087017342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.7314453125,0.0,1534.64990234375,1895.4371337890625,0.0,4255.89208984375,0.9055432677268982,1.0,0.0,3.0,1.0,0.0
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8094006776809692,0.4078558385372162,0.3707878291606903,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.06695556640625,0.9014384746551514,0.5703350901603699,0.542955219745636,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9979152083396912,0.774412214756012,0.5409078598022461,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7867160439491272,0.3747813999652862,0.3592886924743652,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.674667477607727,0.233803704380989,1.0749326944351196,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,297.8817138671875,297.2609558105469,285.0732421875,1.0,0.6689982414245605,0.3651022613048553,0.3651022613048553,1.0,1.0,-3.469321727752685,0.943145751953125,2.52617621421814,0.1575804203748703,0.9013848304748536,0.9013848304748536,0.0,224.33946228027344,205.0,47921.3515625,0.0,3709.867919921875,1.0,280.298828125,283.4168395996094,292.0248107910156,294.9940185546875,293.1499938964844,293.1499938964844,280.3500061035156,35945.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865426421165466,1.0,0.0,0.0,3.652228832244873,3.652252674102783,8.900394163902092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.92919921875,0.0,1535.2388916015625,1895.4371337890625,0.0,4185.330078125,0.9057847261428832,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8141976594924927,0.4081949591636657,0.370868980884552,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.10919189453125,0.9070504903793336,0.5704706907272339,0.5428287982940674,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7776215672492981,0.5359998345375061,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7917683720588684,0.3753262460231781,0.359546810388565,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.67916339635849,0.2342671900987625,1.0758012533187866,285.1091613769531,284.95001220703125,299.53570556640625,289.0888061523437,297.8861694335937,297.2713317871094,285.1097412109375,1.0,0.6655490398406982,0.3649601638317108,0.3649601638317108,1.0,1.0,-3.464362859725952,0.9410821199417114,2.5232808589935303,0.1569814085960388,0.902917206287384,0.902917206287384,0.0,218.98681640625,193.0,47764.0703125,0.0,3666.45263671875,1.0,280.341796875,283.4624328613281,292.0429992675781,295.0467834472656,293.1499938964844,293.1499938964844,280.04998779296875,35859.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982462763786316,1.0,0.0,0.0,3.655653238296509,3.655677318572998,8.917093055060832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.13037109375,0.0,1538.4166259765625,1895.4371337890625,0.0,4150.09375,0.9064612984657288,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220676183700562,0.4072357416152954,0.3701506853103637,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9331359863281,0.917452335357666,0.5692190527915955,0.5417828559875488,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850048542022705,0.5189040899276733,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006592988967896,0.3753938376903534,0.3595924377441406,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872143745422363,0.2345895916223526,1.0765568017959597,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576893329620361,0.364675909280777,0.364675909280777,1.0,1.0,-3.443035364151001,0.9333627223968506,2.5096726417541504,0.15396249294281,0.9012706875801086,0.9012706875801086,0.0,209.1750030517578,181.0,48725.2578125,0.0,3556.70751953125,1.0,280.0577697753906,283.24591064453125,292.1240539550781,295.2533264160156,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925742149353028,1.0,0.0,0.0,3.656946659088135,3.656970739364624,8.92340324298857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.7822265625,0.0,1540.8062744140625,1895.4371337890625,0.0,4237.02880859375,0.9068108201026917,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220676183700562,0.4072357416152954,0.3701506853103637,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9331359863281,0.917452335357666,0.5692190527915955,0.5417828559875488,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850048542022705,0.5189040899276733,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006592988967896,0.3753938376903534,0.3595924377441406,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872143745422363,0.2345895916223526,1.0765568017959597,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576893329620361,0.364675909280777,0.364675909280777,1.0,1.0,-3.443035364151001,0.9333627223968506,2.5096726417541504,0.15396249294281,0.9012706875801086,0.9012706875801086,0.0,209.1750030517578,181.0,48725.2578125,0.0,3556.70751953125,1.0,280.0577697753906,283.24591064453125,292.1240539550781,295.2533264160156,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925742149353028,1.0,0.0,0.0,3.656946659088135,3.656970739364624,8.92340324298857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.7822265625,0.0,1540.8062744140625,1895.4371337890625,0.0,4237.02880859375,0.9068108201026917,1.0,0.0,3.0,1.0,0.0
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8290446996688843,0.4050611555576324,0.3681022822856903,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.735107421875,0.9275074005126952,0.5666278004646301,0.5392830967903137,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9990000128746032,0.7926455736160278,0.5021970272064209,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088182210922241,0.3744028508663177,0.358546495437622,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.6946558952331543,0.2341715395450592,1.0738766193389893,284.7351989746094,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7332763671875,1.0,0.6486840844154358,0.3643916845321655,0.3643916845321655,1.0,1.0,-3.4129977226257324,0.922839105129242,2.4901585578918457,0.1501522064208984,0.8967803120613098,0.8967803120613098,0.0,199.46153259277344,169.0,49591.80078125,0.0,3428.77783203125,1.0,279.7582092285156,283.0093688964844,292.1459655761719,295.3446350097656,293.1499938964844,293.1499938964844,280.04998779296875,36205.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649990081787109,3.65001392364502,8.889485911822703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.0703125,0.0,1534.6962890625,1895.4371337890625,0.0,4300.0,0.9053981900215148,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8290446996688843,0.4050611555576324,0.3681022822856903,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.735107421875,0.9275074005126952,0.5666278004646301,0.5392830967903137,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9990000128746032,0.7926455736160278,0.5021970272064209,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088182210922241,0.3744028508663177,0.358546495437622,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.6946558952331543,0.2341715395450592,1.0738766193389893,284.7351989746094,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7332763671875,1.0,0.6486840844154358,0.3643916845321655,0.3643916845321655,1.0,1.0,-3.4129977226257324,0.922839105129242,2.4901585578918457,0.1501522064208984,0.8967803120613098,0.8967803120613098,0.0,199.46153259277344,169.0,49591.80078125,0.0,3428.77783203125,1.0,279.7582092285156,283.0093688964844,292.1459655761719,295.3446350097656,293.1499938964844,293.1499938964844,280.04998779296875,36205.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649990081787109,3.65001392364502,8.889485911822703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.0703125,0.0,1534.6962890625,1895.4371337890625,0.0,4300.0,0.9053981900215148,1.0,0.0,3.0,1.0,0.0
12242460,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8380841016769409,0.4042770862579345,0.3666045665740967,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.88067626953125,0.9401375651359558,0.5652419328689575,0.5371751189231873,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032225966453552,0.4830619394779205,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8183382749557495,0.3741490244865417,0.3576370179653168,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7036995887756348,0.2342213690280914,1.0713409185409546,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389509439468384,0.3644365072250366,0.3644365072250366,1.0,1.0,-3.3814988136291504,0.9128074645996094,2.468691349029541,0.1469981074333191,0.8970734477043152,0.8970734477043152,0.0,188.8071746826172,172.0,48197.07421875,0.0,3294.148681640625,1.0,280.04217529296875,283.2004699707031,292.0635986328125,295.1156921386719,293.1499938964844,293.1499938964844,280.3500061035156,36116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906954765319824,1.0,0.0,0.0,3.645006656646729,3.645030498504639,8.865228551258042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.66796875,0.0,1528.488525390625,1895.4371337890625,0.0,4220.97705078125,0.904248595237732,1.0,0.0,3.0,1.0,0.0
12242520,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8380841016769409,0.4042770862579345,0.3666045665740967,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.88067626953125,0.9401375651359558,0.5652419328689575,0.5371751189231873,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032225966453552,0.4830619394779205,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8183382749557495,0.3741490244865417,0.3576370179653168,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7036995887756348,0.2342213690280914,1.0713409185409546,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389509439468384,0.3644365072250366,0.3644365072250366,1.0,1.0,-3.3814988136291504,0.9128074645996094,2.468691349029541,0.1469981074333191,0.8970734477043152,0.8970734477043152,0.0,188.8071746826172,172.0,48197.07421875,0.0,3294.148681640625,1.0,280.04217529296875,283.2004699707031,292.0635986328125,295.1156921386719,293.1499938964844,293.1499938964844,280.3500061035156,36116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906954765319824,1.0,0.0,0.0,3.645006656646729,3.645030498504639,8.865228551258042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.66796875,0.0,1528.488525390625,1895.4371337890625,0.0,4220.97705078125,0.904248595237732,1.0,0.0,3.0,1.0,0.0
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8444940447807312,0.4046978652477264,0.3665453195571899,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0514221191406,0.94844251871109,0.5652071833610535,0.5366591811180115,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.8144434690475464,0.4714733064174652,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8247334957122803,0.3748444318771362,0.3578583002090454,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7101015448570251,0.2350239306688308,1.0730221271514893,285.0513000488281,284.95001220703125,299.45489501953125,289.10333251953125,297.9292297363281,297.36578369140625,285.0530700683594,1.0,0.634537935256958,0.3644758760929107,0.3644758760929107,1.0,1.0,-3.369130849838257,0.9089568257331848,2.4601738452911377,0.1455399841070175,0.8997164964675903,0.8997164964675903,0.0,182.8159027099609,172.0,47006.46875,0.0,3231.544677734375,1.0,280.33709716796875,283.4136657714844,292.0401306152344,294.98876953125,293.1499938964844,293.1499938964844,280.3500061035156,35946.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770143628120422,1.0,0.0,0.0,3.6463911533355713,3.646415233612061,8.871964496393048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.14404296875,0.0,1528.753662109375,1895.4371337890625,0.0,4102.71728515625,0.9044538736343384,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8452433347702026,0.4047673940658569,0.3665990829467773,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0563659667969,0.9493716955184937,0.5652263164520264,0.5366613864898682,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.8159635663032532,0.4702304601669311,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.825477123260498,0.3749674558639526,0.3579512238502502,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7108542323112488,0.2351649403572082,1.0735182762145996,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,297.9325256347656,297.37127685546875,285.0574951171875,1.0,0.6341428756713867,0.3644813299179077,0.3644813299179077,1.0,1.0,-3.368410348892212,0.9087419509887696,2.4596683979034424,0.1454631388187408,0.899951696395874,0.899951696395874,0.0,182.20899963378903,175.0,46996.6796875,0.0,3226.42822265625,1.0,280.3416748046875,283.41876220703125,292.047607421875,295.00262451171875,293.1499938964844,293.1499938964844,280.6499938964844,35933.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762831926345824,1.0,0.0,0.0,3.646888494491577,3.6469125747680655,8.87438545760233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.68798828125,0.0,1529.2091064453125,1895.4371337890625,0.0,4096.33251953125,0.9045517444610596,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8478894829750061,0.4052274525165558,0.3668394088745117,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1940002441406,0.9525911808013916,0.5654880404472351,0.5367160439491272,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.8223064541816711,0.4659585654735565,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.82813560962677,0.3756145238876343,0.3583899736404419,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7135560512542725,0.2358547300100326,1.0758728981018066,285.193603515625,284.95001220703125,299.4410705566406,289.10498046875,297.9466552734375,297.3947448730469,285.2006225585937,1.0,0.6329571008682251,0.3645037412643432,0.3645037412643432,1.0,1.0,-3.3669803142547607,0.9083524346351624,2.458627700805664,0.1453001946210861,0.9029125571250916,0.9029125571250916,0.0,180.17984008789065,175.0,46021.58984375,0.0,3211.542724609375,1.0,280.5986633300781,283.5933837890625,292.0276184082031,294.8690795898437,293.1499938964844,293.1499938964844,280.6499938964844,35807.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674601554870604,1.0,0.0,0.0,3.6508328914642334,3.650856733322144,8.893591711967019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.44677734375,0.0,1532.6552734375,1895.4371337890625,0.0,4018.80029296875,0.9053819179534912,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.850208580493927,0.4058030843734741,0.3672936260700226,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2415466308594,0.9552894830703736,0.5658987164497375,0.5370185375213623,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9990000128746032,0.8285955786705017,0.4625873267650604,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8304699063301086,0.376400351524353,0.3590354025363922,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.7159436345100403,0.2366688400506973,1.0790481567382812,285.2414855957031,284.95001220703125,299.42974853515625,289.10614013671875,297.96051025390625,297.4178161621094,285.24285888671875,1.0,0.6324297189712524,0.3645296990871429,0.3645296990871429,1.0,1.0,-3.368425130844116,0.9088992476463318,2.4595260620117188,0.1454497575759887,0.905376434326172,0.905376434326172,0.0,178.70449829101562,193.0,45961.359375,0.0,3206.32080078125,1.0,280.6418151855469,283.6424255371094,292.0555725097656,294.93927001953125,293.1499938964844,293.1499938964844,280.3500061035156,35706.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635038375854492,1.0,0.0,0.0,3.6572186946868896,3.657242774963379,8.924731673687347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.7431640625,0.0,1539.0111083984375,1895.4371337890625,0.0,3983.75732421875,0.9067102074623108,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457642793655396,0.4053313136100769,0.3674688637256622,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.090576171875,0.949420154094696,0.5651959180831909,0.5369700193405151,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373301029205322,0.4704359173774719,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268361687660217,0.3769273161888122,0.3600087463855743,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132959961891174,0.2375959157943725,1.0850160121917725,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376084089279175,0.3645816445350647,0.3645816445350647,1.0,1.0,-3.386343717575073,0.9148432612419128,2.471500396728516,0.1471640318632125,0.9059845209121704,0.9059845209121704,0.0,183.0740966796875,211.0,47311.9921875,0.0,3272.14404296875,1.0,280.35772705078125,283.4446105957031,292.1493835449219,295.1807556152344,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759296178817748,1.0,0.0,0.0,3.665685176849365,3.665709257125856,8.966100608631677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.8349609375,0.0,1549.1024169921875,1895.4371337890625,0.0,4093.241943359375,0.9086371660232544,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457642793655396,0.4053313136100769,0.3674688637256622,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.090576171875,0.949420154094696,0.5651959180831909,0.5369700193405151,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373301029205322,0.4704359173774719,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268361687660217,0.3769273161888122,0.3600087463855743,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132959961891174,0.2375959157943725,1.0850160121917725,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376084089279175,0.3645816445350647,0.3645816445350647,1.0,1.0,-3.386343717575073,0.9148432612419128,2.471500396728516,0.1471640318632125,0.9059845209121704,0.9059845209121704,0.0,183.0740966796875,211.0,47311.9921875,0.0,3272.14404296875,1.0,280.35772705078125,283.4446105957031,292.1493835449219,295.1807556152344,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759296178817748,1.0,0.0,0.0,3.665685176849365,3.665709257125856,8.966100608631677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.8349609375,0.0,1549.1024169921875,1895.4371337890625,0.0,4093.241943359375,0.9086371660232544,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341760635375977,0.4035617411136627,0.366464227437973,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9238586425781,0.9338535070419312,0.5631159543991089,0.5356469750404358,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406059145927429,0.4901449680328369,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163067102432251,0.376334398984909,0.3600399196147918,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037872672080994,0.2375093698501587,1.08743417263031,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463764309883118,0.364633560180664,0.364633560180664,1.0,1.0,-3.410189628601074,0.9226810932159424,2.487508535385132,0.1496697217226028,0.9042142629623412,0.9042142629623412,0.0,193.4171905517578,229.0,48677.0234375,0.0,3387.083984375,1.0,280.05810546875,283.2320861816406,292.1675109863281,295.30255126953125,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990746021270752,1.0,0.0,0.0,3.6678833961486816,3.667907476425171,8.976857657216897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.8623046875,0.0,1552.8162841796875,1895.4371337890625,0.0,4221.4091796875,0.9092358350753784,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341760635375977,0.4035617411136627,0.366464227437973,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9238586425781,0.9338535070419312,0.5631159543991089,0.5356469750404358,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406059145927429,0.4901449680328369,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163067102432251,0.376334398984909,0.3600399196147918,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037872672080994,0.2375093698501587,1.08743417263031,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463764309883118,0.364633560180664,0.364633560180664,1.0,1.0,-3.410189628601074,0.9226810932159424,2.487508535385132,0.1496697217226028,0.9042142629623412,0.9042142629623412,0.0,193.4171905517578,229.0,48677.0234375,0.0,3387.083984375,1.0,280.05810546875,283.2320861816406,292.1675109863281,295.30255126953125,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990746021270752,1.0,0.0,0.0,3.6678833961486816,3.667907476425171,8.976857657216897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.8623046875,0.0,1552.8162841796875,1895.4371337890625,0.0,4221.4091796875,0.9092358350753784,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.819810688495636,0.4011180400848388,0.3648925125598907,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.757080078125,0.9141049981117249,0.5603058934211731,0.5336629152297974,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.8397474884986877,0.5160477161407471,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021153807640076,0.3751062154769897,0.3595144748687744,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6909041404724121,0.2366708219051361,1.0868396759033203,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.7566223144531,1.0,0.6570605039596558,0.3640109300613403,0.3640109300613403,1.0,1.0,-3.4357192516326904,0.929063081741333,2.5066561698913574,0.1504023075103759,0.900215208530426,0.900215208530426,0.0,207.3434600830078,247.0,49986.3515625,0.0,3528.570068359375,1.0,279.75811767578125,283.0220947265625,292.1705322265625,295.3873291015625,293.1499938964844,293.1499938964844,279.45001220703125,36161.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6624176502227774,3.662441968917847,8.950124197326659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.4873046875,0.0,1548.2430419921875,1895.4371337890625,0.0,4300.0,0.9081510305404664,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.819810688495636,0.4011180400848388,0.3648925125598907,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.757080078125,0.9141049981117249,0.5603058934211731,0.5336629152297974,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.8397474884986877,0.5160477161407471,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021153807640076,0.3751062154769897,0.3595144748687744,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6909041404724121,0.2366708219051361,1.0868396759033203,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.7566223144531,1.0,0.6570605039596558,0.3640109300613403,0.3640109300613403,1.0,1.0,-3.4357192516326904,0.929063081741333,2.5066561698913574,0.1504023075103759,0.900215208530426,0.900215208530426,0.0,207.3434600830078,247.0,49986.3515625,0.0,3528.570068359375,1.0,279.75811767578125,283.0220947265625,292.1705322265625,295.3873291015625,293.1499938964844,293.1499938964844,279.45001220703125,36161.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6624176502227774,3.662441968917847,8.950124197326659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.4873046875,0.0,1548.2430419921875,1895.4371337890625,0.0,4300.0,0.9081510305404664,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.8060094118118286,0.3985553085803985,0.3632093071937561,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.594970703125,0.8974094986915588,0.5574134588241577,0.5315858721733093,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.9990000128746032,0.8363125324249268,0.5412889719009399,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.788532555103302,0.3736884891986847,0.3587864935398102,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.6787383556365967,0.2354808300733566,1.084502935409546,284.5950012207031,284.95001220703125,299.3353881835937,289.1100158691406,297.8446044921875,297.2931823730469,284.5940246582031,1.0,0.6672135591506958,0.3634630143642425,0.3634630143642425,1.0,1.0,-3.457870960235596,0.9344914555549622,2.5233795642852783,0.1509657800197601,0.8946367502212524,0.8946367502212524,0.0,221.43423461914065,247.0,51212.15625,0.0,3664.803955078125,1.0,279.46270751953125,282.81915283203125,292.2139892578125,295.50811767578125,293.1499938964844,293.1499938964844,279.45001220703125,36380.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650251865386963,3.650275945663452,8.890760909707751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.6650390625,0.0,1536.29345703125,1895.4371337890625,0.0,4300.0,0.905573844909668,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.804022490978241,0.3982135951519012,0.3629546761512756,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5922546386719,0.8952215313911438,0.5570237040519714,0.5312762260437012,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.8357225656509399,0.5448305606842041,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.7866826057434082,0.3734961748123169,0.35866779088974,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.6770731210708618,0.2353048026561737,1.084061622619629,284.59228515625,284.95001220703125,299.332275390625,289.1099853515625,297.8385009765625,297.2860412597656,284.5918884277344,1.0,0.6686224341392517,0.3633882999420166,0.3633882999420166,1.0,1.0,-3.46077823638916,0.9351935386657716,2.5255846977233887,0.151026576757431,0.8940300345420837,0.8940300345420837,0.0,223.45252990722656,250.0,51233.89453125,0.0,3683.805908203125,1.0,279.45819091796875,282.8163452148437,292.2117614746094,295.499267578125,293.1499938964844,293.1499938964844,279.75,36396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648228406906128,3.648252487182617,8.88090710304823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.75341796875,0.0,1534.1671142578125,1895.4371337890625,0.0,4300.0,0.9051383137702942,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7978343367576599,0.3972544372081756,0.36202472448349,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7196655273437,0.8884324431419373,0.555840015411377,0.5301069021224976,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.8339070677757263,0.5558258891105652,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.7810007333755493,0.3730038106441498,0.358231246471405,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.6718920469284058,0.2347529828548431,1.0821377038955688,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,297.81793212890625,297.2630615234375,284.7259826660156,1.0,0.6725630164146423,0.3630769848823547,0.3630769848823547,1.0,1.0,-3.468651294708252,0.93675035238266,2.531900882720948,0.1510063111782074,0.8937193155288696,0.8937193155288696,0.0,229.7545166015625,250.0,50256.453125,0.0,3740.359375,1.0,279.70123291015625,282.98193359375,292.1422119140625,295.2867736816406,293.1499938964844,293.1499938964844,279.75,36348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641447067260742,3.641471147537232,8.84792200395168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.068359375,0.0,1526.2734375,1895.4371337890625,0.0,4300.0,0.903643012046814,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7935247421264648,0.396787166595459,0.3616103231906891,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7662353515625,0.8836275935173035,0.5551603436470032,0.5294618010520935,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.8330888152122498,0.5640202164649963,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7770699858665466,0.3729071617126465,0.35816490650177,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6682565212249756,0.2344823777675628,1.0812315940856934,284.7662048339844,284.95001220703125,299.3058166503906,289.1092834472656,297.8041076660156,297.2496032714844,284.7676086425781,1.0,0.675890326499939,0.3627164661884308,0.3627164661884308,1.0,1.0,-3.4760634899139404,0.9380202889442444,2.538043260574341,0.1506619453430175,0.8930009603500366,0.8930009603500366,0.0,234.5935516357422,253.0,50135.62890625,0.0,3787.346435546875,1.0,279.7421569824219,283.0337219238281,292.1211242675781,295.2933959960937,293.1499938964844,293.1499938964844,280.04998779296875,36294.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636537313461304,3.636561155319214,8.824078463476326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.353515625,0.0,1520.434326171875,1895.4371337890625,0.0,4300.0,0.9024824500083924,1.0,0.0,3.0,1.0,0.0
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879325151443481,0.3966490924358368,0.3615021109580993,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9547424316406,0.8772779703140259,0.5546778440475464,0.528999388217926,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336887359619141,0.5755942463874817,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721419334411621,0.3734567761421203,0.3587097823619842,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636930108070374,0.2345700114965438,1.0818897485733032,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812633275985718,0.3619954288005829,0.3619954288005829,1.0,1.0,-3.4907450675964355,0.9404802918434144,2.550264835357666,0.1499280780553817,0.8946295976638794,0.8946295976638794,0.0,241.736083984375,256.0,49046.125,0.0,3866.418212890625,1.0,280.0416259765625,283.2652282714844,292.0798645019531,295.1659545898437,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918256998062134,1.0,0.0,0.0,3.632369041442871,3.632392883300781,8.803861533124291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.748046875,0.0,1514.349853515625,1895.4371337890625,0.0,4230.63916015625,0.9014202952384948,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879325151443481,0.3966490924358368,0.3615021109580993,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9547424316406,0.8772779703140259,0.5546778440475464,0.528999388217926,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336887359619141,0.5755942463874817,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721419334411621,0.3734567761421203,0.3587097823619842,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636930108070374,0.2345700114965438,1.0818897485733032,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812633275985718,0.3619954288005829,0.3619954288005829,1.0,1.0,-3.4907450675964355,0.9404802918434144,2.550264835357666,0.1499280780553817,0.8946295976638794,0.8946295976638794,0.0,241.736083984375,256.0,49046.125,0.0,3866.418212890625,1.0,280.0416259765625,283.2652282714844,292.0798645019531,295.1659545898437,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918256998062134,1.0,0.0,0.0,3.632369041442871,3.632392883300781,8.803861533124291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.748046875,0.0,1514.349853515625,1895.4371337890625,0.0,4230.63916015625,0.9014202952384948,1.0,0.0,3.0,1.0,0.0
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846505045890808,0.3971174657344818,0.3619700968265533,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1419372558594,0.8734149932861328,0.554887592792511,0.529230535030365,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362730741500854,0.5828014016151428,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694664597511292,0.3746111690998077,0.3598469197750091,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613170504570007,0.2352683395147323,1.0852282047271729,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856604814529419,0.3612744212150574,0.3612744212150574,1.0,1.0,-3.5056395530700684,0.9429869651794434,2.562652349472046,0.149225428700447,0.8987485766410828,0.8987485766410828,0.0,246.8649139404297,259.0,48011.48046875,0.0,3934.595458984375,1.0,280.34161376953125,283.4933166503906,292.0693359375,295.0837097167969,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818390011787416,1.0,0.0,0.0,3.637091875076294,3.637115955352783,8.826771136227762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.796875,0.0,1517.7864990234375,1895.4371337890625,0.0,4144.68798828125,0.9023128747940063,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846505045890808,0.3971174657344818,0.3619700968265533,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1419372558594,0.8734149932861328,0.554887592792511,0.529230535030365,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362730741500854,0.5828014016151428,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694664597511292,0.3746111690998077,0.3598469197750091,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613170504570007,0.2352683395147323,1.0852282047271729,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856604814529419,0.3612744212150574,0.3612744212150574,1.0,1.0,-3.5056395530700684,0.9429869651794434,2.562652349472046,0.149225428700447,0.8987485766410828,0.8987485766410828,0.0,246.8649139404297,259.0,48011.48046875,0.0,3934.595458984375,1.0,280.34161376953125,283.4933166503906,292.0693359375,295.0837097167969,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818390011787416,1.0,0.0,0.0,3.637091875076294,3.637115955352783,8.826771136227762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.796875,0.0,1517.7864990234375,1895.4371337890625,0.0,4144.68798828125,0.9023128747940063,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823009490966797,0.3977725505828857,0.3626755774021148,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3249816894531,0.8705630898475647,0.5553306341171265,0.5297634601593018,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.998888611793518,0.8401845097541809,0.5869040489196777,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.767696738243103,0.3759486377239227,0.3612346351146698,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598607301712036,0.2361784726381302,1.0898981094360352,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894711256027222,0.3606832325458526,0.3606832325458526,1.0,1.0,-3.519353151321411,0.9454896450042723,2.5738635063171387,0.1487961113452911,0.9052835702896118,0.9052835702896118,0.0,251.120361328125,262.0,47004.51171875,0.0,3995.0302734375,1.0,280.6416931152344,283.7157287597656,292.0657653808594,295.0163269042969,293.1499938964844,293.1499938964844,280.3500061035156,35606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723273515701294,1.0,0.0,0.0,3.651158094406128,3.651182174682617,8.895176506484859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.681640625,0.0,1531.5146484375,1895.4371337890625,0.0,4061.679443359375,0.9052864909172058,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823009490966797,0.3977725505828857,0.3626755774021148,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3249816894531,0.8705630898475647,0.5553306341171265,0.5297634601593018,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.998888611793518,0.8401845097541809,0.5869040489196777,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.767696738243103,0.3759486377239227,0.3612346351146698,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598607301712036,0.2361784726381302,1.0898981094360352,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894711256027222,0.3606832325458526,0.3606832325458526,1.0,1.0,-3.519353151321411,0.9454896450042723,2.5738635063171387,0.1487961113452911,0.9052835702896118,0.9052835702896118,0.0,251.120361328125,262.0,47004.51171875,0.0,3995.0302734375,1.0,280.6416931152344,283.7157287597656,292.0657653808594,295.0163269042969,293.1499938964844,293.1499938964844,280.3500061035156,35606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723273515701294,1.0,0.0,0.0,3.651158094406128,3.651182174682617,8.895176506484859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.681640625,0.0,1531.5146484375,1895.4371337890625,0.0,4061.679443359375,0.9052864909172058,1.0,0.0,3.0,1.0,0.0
