time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784500122070312,0.3965792655944824,0.3623256981372833,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16131591796875,0.8663597702980042,0.5540032982826233,0.5292623043060303,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965056777000428,0.842002272605896,0.5890125036239624,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646833658218384,0.3759593665599823,0.3618561029434204,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572856307029724,0.2361472398042678,1.0921320915222168,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924582123756409,0.3600920736789703,0.3600920736789703,1.0,1.0,-3.524320602416992,0.9452087879180908,2.5791118144989014,0.1477356404066085,0.9067723751068116,0.9067723751068116,0.0,256.0389099121094,265.0,48220.84765625,0.0,4037.341064453125,1.0,280.3577575683594,283.50701904296875,292.1390686035156,295.2352905273437,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861595630645752,1.0,0.0,0.0,3.663466215133667,3.663490295410156,8.955248631536961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.81494140625,0.0,1545.8583984375,1895.4371337890625,0.0,4182.03076171875,0.9080688953399658,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784500122070312,0.3965792655944824,0.3623256981372833,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16131591796875,0.8663597702980042,0.5540032982826233,0.5292623043060303,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965056777000428,0.842002272605896,0.5890125036239624,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646833658218384,0.3759593665599823,0.3618561029434204,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572856307029724,0.2361472398042678,1.0921320915222168,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924582123756409,0.3600920736789703,0.3600920736789703,1.0,1.0,-3.524320602416992,0.9452087879180908,2.5791118144989014,0.1477356404066085,0.9067723751068116,0.9067723751068116,0.0,256.0389099121094,265.0,48220.84765625,0.0,4037.341064453125,1.0,280.3577575683594,283.50701904296875,292.1390686035156,295.2352905273437,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861595630645752,1.0,0.0,0.0,3.663466215133667,3.663490295410156,8.955248631536961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.81494140625,0.0,1545.8583984375,1895.4371337890625,0.0,4182.03076171875,0.9080688953399658,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7757090330123901,0.3953501880168915,0.3615384101867676,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0207214355469,0.863500714302063,0.5526674389839172,0.5283493399620056,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9946421980857848,0.8421564102172852,0.5894026160240173,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7624538540840149,0.3754158318042755,0.3616414070129394,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6552937030792236,0.2356861233711242,1.0913128852844238,285.0209045410156,284.95001220703125,299.15704345703125,289.0837707519531,297.7497253417969,297.235107421875,285.0140075683594,1.0,0.6934475898742676,0.3597964942455292,0.3597964942455292,1.0,1.0,-3.5215084552764893,0.9433904886245728,2.578117847442627,0.146668866276741,0.905873954296112,0.905873954296112,0.0,258.8160705566406,265.0,49229.3828125,0.0,4046.81494140625,1.0,280.1007995605469,283.3277893066406,292.1638488769531,295.3865661621094,293.1499938964844,293.1499938964844,280.04998779296875,35787.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995872437953949,1.0,0.0,0.0,3.667231321334839,3.667255401611328,8.973666467682051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.45166015625,0.0,1550.8287353515625,1895.4371337890625,0.0,4265.0927734375,0.9089436531066896,1.0,0.0,3.0,1.0,0.0
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7725687026977539,0.3938494026660919,0.3603898286819458,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9687805175781,0.8602768182754517,0.5510176420211792,0.5270290970802307,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9924238920211792,0.8419908881187439,0.589431881904602,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7598615288734436,0.3745962977409363,0.3610933721065521,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6529275178909302,0.2349770665168762,1.089192032814026,284.9688415527344,284.95001220703125,299.1337585449219,289.0758972167969,297.73309326171875,297.2216491699219,284.96710205078125,1.0,0.6940799355506897,0.3595517873764038,0.3595517873764038,1.0,1.0,-3.5153696537017822,0.9406685829162598,2.5747010707855225,0.1454180628061294,0.9054391384124756,0.9054391384124756,0.0,261.7036437988281,268.0,49290.12890625,0.0,4048.378662109375,1.0,280.0579833984375,283.2727355957031,292.1340026855469,295.3185729980469,293.1499938964844,293.1499938964844,279.75,35873.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668809413909912,3.668833732604981,8.981391488305235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.30810546875,0.0,1553.244873046875,1895.4371337890625,0.0,4300.0,0.9093828201293944,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663025259971619,0.3903904557228088,0.3576723933219909,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7696838378906,0.8538872599601746,0.5471568703651428,0.523834228515625,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.987884759902954,0.8410618305206299,0.5891138911247253,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546234130859375,0.3724470436573028,0.3594778776168823,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479983925819397,0.2330678403377533,1.082546353340149,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945294141769409,0.3590623438358307,0.3590623438358307,1.0,1.0,-3.4979467391967773,0.9336224794387816,2.564324140548706,0.1423990279436111,0.9013975858688354,0.9013975858688354,0.0,267.0634460449219,271.0,50209.1484375,0.0,4035.801025390625,1.0,279.75811767578125,283.03594970703125,292.1467590332031,295.384033203125,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6652660369873047,3.665290355682373,8.964050834947557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.3828125,0.0,1551.07763671875,1895.4371337890625,0.0,4300.0,0.908749222755432,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663025259971619,0.3903904557228088,0.3576723933219909,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7696838378906,0.8538872599601746,0.5471568703651428,0.523834228515625,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.987884759902954,0.8410618305206299,0.5891138911247253,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546234130859375,0.3724470436573028,0.3594778776168823,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479983925819397,0.2330678403377533,1.082546353340149,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945294141769409,0.3590623438358307,0.3590623438358307,1.0,1.0,-3.4979467391967773,0.9336224794387816,2.564324140548706,0.1423990279436111,0.9013975858688354,0.9013975858688354,0.0,267.0634460449219,271.0,50209.1484375,0.0,4035.801025390625,1.0,279.75811767578125,283.03594970703125,292.1467590332031,295.384033203125,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6652660369873047,3.665290355682373,8.964050834947557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.3828125,0.0,1551.07763671875,1895.4371337890625,0.0,4300.0,0.908749222755432,1.0,0.0,3.0,1.0,0.0
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601710557937622,0.3865092098712921,0.3545160591602325,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5686340332031,0.8476868867874146,0.5427690148353577,0.5200712084770203,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832647442817688,0.8395230174064636,0.5883302688598633,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494567632675171,0.3698209226131439,0.3573437035083771,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.642988383769989,0.2306860238313675,1.073473572731018,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940918564796448,0.3585729300975799,0.3585729300975799,1.0,1.0,-3.4752066135406494,0.924901008605957,2.5503056049346924,0.1388407945632934,0.8946577310562134,0.8946577310562134,0.0,271.8800354003906,259.0,51022.29296875,0.0,4006.52587890625,1.0,279.45819091796875,282.8016357421875,292.1671142578125,295.45684814453125,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65134859085083,3.6513726711273193,8.896104191080667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.80517578125,0.0,1537.6219482421875,1895.4371337890625,0.0,4300.0,0.9058262705802916,1.0,0.0,3.0,1.0,0.0
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601710557937622,0.3865092098712921,0.3545160591602325,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5686340332031,0.8476868867874146,0.5427690148353577,0.5200712084770203,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832647442817688,0.8395230174064636,0.5883302688598633,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494567632675171,0.3698209226131439,0.3573437035083771,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.642988383769989,0.2306860238313675,1.073473572731018,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940918564796448,0.3585729300975799,0.3585729300975799,1.0,1.0,-3.4752066135406494,0.924901008605957,2.5503056049346924,0.1388407945632934,0.8946577310562134,0.8946577310562134,0.0,271.8800354003906,259.0,51022.29296875,0.0,4006.52587890625,1.0,279.45819091796875,282.8016357421875,292.1671142578125,295.45684814453125,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65134859085083,3.6513726711273193,8.896104191080667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.80517578125,0.0,1537.6219482421875,1895.4371337890625,0.0,4300.0,0.9058262705802916,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601429224014282,0.3842142820358276,0.3518721163272857,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.711669921875,0.8479300141334534,0.5398231148719788,0.5167128443717957,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853051900863647,0.8403487205505371,0.5882768630981445,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498834133148193,0.3682015240192413,0.355349987745285,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426586508750916,0.2289279699325561,1.0638971328735352,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893044114112854,0.3585785925388336,0.3585785925388336,1.0,1.0,-3.4539947509765625,0.9181531667709352,2.535841464996338,0.1367031186819076,0.892680823802948,0.892680823802948,0.0,268.0795288085937,247.0,49534.78125,0.0,3930.537841796875,1.0,279.7421264648437,282.9941101074219,292.04132080078125,295.1924743652344,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638035297393799,3.638059139251709,8.831349873617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.9931640625,0.0,1522.43896484375,1895.4371337890625,0.0,4300.0,0.9028432369232178,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601429224014282,0.3842142820358276,0.3518721163272857,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.711669921875,0.8479300141334534,0.5398231148719788,0.5167128443717957,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853051900863647,0.8403487205505371,0.5882768630981445,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498834133148193,0.3682015240192413,0.355349987745285,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426586508750916,0.2289279699325561,1.0638971328735352,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893044114112854,0.3585785925388336,0.3585785925388336,1.0,1.0,-3.4539947509765625,0.9181531667709352,2.535841464996338,0.1367031186819076,0.892680823802948,0.892680823802948,0.0,268.0795288085937,247.0,49534.78125,0.0,3930.537841796875,1.0,279.7421264648437,282.9941101074219,292.04132080078125,295.1924743652344,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638035297393799,3.638059139251709,8.831349873617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.9931640625,0.0,1522.43896484375,1895.4371337890625,0.0,4300.0,0.9028432369232178,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7647213339805603,0.3833274245262146,0.3505356907844543,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8771667480469,0.8529067635536194,0.5383614897727966,0.5147504210472107,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9917570948600768,0.8428305387496948,0.589521050453186,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7545410990715027,0.3677537441253662,0.3543771803379059,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6460623145103455,0.2281248271465301,1.057853102684021,284.87713623046875,284.95001220703125,298.902587890625,288.97833251953125,297.6201171875,297.1561584472656,284.8780212402344,1.0,0.6835662126541138,0.3585840463638305,0.3585840463638305,1.0,1.0,-3.4430742263793945,0.914711058139801,2.5283632278442383,0.1356000453233719,0.8931613564491272,0.8931613564491272,0.0,259.39910888671875,247.0,48172.58984375,0.0,3852.212646484375,1.0,280.0401916503906,283.2080383300781,291.9542541503906,295.0007629394531,293.1499938964844,293.1499938964844,280.04998779296875,36184.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940654635429382,1.0,0.0,0.0,3.6309659481048575,3.630989789962769,8.797061923360161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.71826171875,0.0,1513.4666748046875,1895.4371337890625,0.0,4249.73583984375,0.9011653065681458,1.0,0.0,3.0,1.0,0.0
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7649732828140259,0.3832941055297851,0.3504953384399414,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8781433105469,0.8531783819198608,0.538307249546051,0.514686644077301,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9920715093612672,0.8429320454597473,0.5895871520042419,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7547942399978638,0.3677431344985962,0.3543518781661987,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6462578177452087,0.2281005829572677,1.0576623678207395,284.87811279296875,284.95001220703125,298.89990234375,288.97705078125,297.6195678710937,297.15643310546875,284.8788452148437,1.0,0.6833174824714661,0.3585842847824096,0.3585842847824096,1.0,1.0,-3.4427685737609863,0.9146147966384888,2.528153896331787,0.1355725526809692,0.8931359052658081,0.8931359052658081,0.0,258.9828491210937,235.0,48162.109375,0.0,3849.00830078125,1.0,280.04150390625,283.2093200683594,291.9541320800781,295.0019836425781,293.1499938964844,293.1499938964844,280.3500061035156,36181.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939897656440736,1.0,0.0,0.0,3.630744695663452,3.630768775939941,8.795990424914635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.13720703125,0.0,1513.2010498046875,1895.4371337890625,0.0,4249.09130859375,0.9011126160621644,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7683334350585938,0.3830653429031372,0.3499980866909027,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0082397460937,0.8568115234375,0.5378174781799316,0.5139126777648926,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9960777759552002,0.8444887399673462,0.5904014706611633,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7581831812858582,0.36775603890419,0.3540668487548828,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6489113569259644,0.2279091328382492,1.0554627180099487,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,297.6143493652344,297.16180419921875,285.0143127441406,1.0,0.6801573038101196,0.3585871160030365,0.3585871160030365,1.0,1.0,-3.43922758102417,0.9135011434555054,2.525726556777954,0.1352254897356033,0.8947888612747192,0.8947888612747192,0.0,253.6080474853516,235.0,47072.38671875,0.0,3808.683837890625,1.0,280.29815673828125,283.3799133300781,291.9042663574219,294.8294372558594,293.1499938964844,293.1499938964844,280.3500061035156,36064.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866079092025756,1.0,0.0,0.0,3.6298251152038574,3.629848957061768,8.791534469310136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.70751953125,0.0,1511.3221435546875,1895.4371337890625,0.0,4185.89208984375,0.9008617401123048,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7721112370491028,0.3829587697982788,0.349696546792984,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0479431152344,0.8608671426773071,0.5374696254730225,0.5133565664291382,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.8462252616882324,0.5900940895080566,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7619733810424805,0.3678991198539734,0.3539621829986572,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6519457101821899,0.2278400510549545,1.0539790391921997,285.04791259765625,284.95001220703125,298.8300170898437,288.94366455078125,297.60992431640625,297.16876220703125,285.0484924316406,1.0,0.676921010017395,0.3585618138313293,0.3585618138313293,1.0,1.0,-3.435930013656616,0.9123766422271729,2.523553371429444,0.134967565536499,0.895881712436676,0.895881712436676,0.0,248.0920867919922,223.0,46878.93359375,0.0,3768.190673828125,1.0,280.3417053222656,283.4250793457031,291.9044494628906,294.8629150390625,293.1499938964844,293.1499938964844,280.6499938964844,35972.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983281910419464,1.0,0.0,0.0,3.6311964988708496,3.63122034072876,8.798179464974965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.162109375,0.0,1512.1470947265625,1895.4371337890625,0.0,4157.185546875,0.9010719656944276,1.0,0.0,3.0,1.0,0.0
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785921096801758,0.3828328847885132,0.3492275476455688,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2052307128906,0.86782306432724,0.5369009971618652,0.5124379992485046,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521099090576172,0.5757961869239807,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686005234718323,0.3683106005191803,0.3539633154869079,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572977900505066,0.2278492599725723,1.052143931388855,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080017089844,297.1933898925781,285.2058410644531,1.0,0.6693222522735596,0.3585112392902374,0.3585112392902374,1.0,1.0,-3.414790630340576,0.9054813981056212,2.5093092918396,0.133411705493927,0.9006549715995789,0.9006549715995789,0.0,238.49871826171875,211.0,45518.62109375,0.0,3660.786865234375,1.0,280.6416320800781,283.6285705566406,291.8651733398437,294.7392883300781,293.1499938964844,293.1499938964844,280.3500061035156,35753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722824692726136,1.0,0.0,0.0,3.639911651611328,3.6399354934692383,8.840461873660388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.80126953125,0.0,1520.1337890625,1895.4371337890625,0.0,4061.28515625,0.9028671383857728,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785921096801758,0.3828328847885132,0.3492275476455688,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2052307128906,0.86782306432724,0.5369009971618652,0.5124379992485046,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521099090576172,0.5757961869239807,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686005234718323,0.3683106005191803,0.3539633154869079,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572977900505066,0.2278492599725723,1.052143931388855,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080017089844,297.1933898925781,285.2058410644531,1.0,0.6693222522735596,0.3585112392902374,0.3585112392902374,1.0,1.0,-3.414790630340576,0.9054813981056212,2.5093092918396,0.133411705493927,0.9006549715995789,0.9006549715995789,0.0,238.49871826171875,211.0,45518.62109375,0.0,3660.786865234375,1.0,280.6416320800781,283.6285705566406,291.8651733398437,294.7392883300781,293.1499938964844,293.1499938964844,280.3500061035156,35753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722824692726136,1.0,0.0,0.0,3.639911651611328,3.6399354934692383,8.840461873660388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.80126953125,0.0,1520.1337890625,1895.4371337890625,0.0,4061.28515625,0.9028671383857728,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847827672958374,0.3810519278049469,0.3478150069713592,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.017822265625,0.8747589588165283,0.53475022315979,0.5106032490730286,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578698635101318,0.5603153109550476,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752276062965393,0.3675849735736847,0.3533314168453216,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627281308174133,0.2271782904863357,1.0487453937530518,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.660747766494751,0.3584606349468231,0.3584606349468231,1.0,1.0,-3.3875067234039307,0.8966731429100037,2.4908335208892822,0.1303400248289108,0.9000728726387024,0.9000728726387024,0.0,228.6378173828125,199.0,46373.06640625,0.0,3538.365234375,1.0,280.3578796386719,283.4025573730469,291.90802001953125,294.9031677246094,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842721223831176,1.0,0.0,0.0,3.6454670429229736,3.645490884780884,8.867468181961158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.49755859375,0.0,1527.18017578125,1895.4371337890625,0.0,4165.74658203125,0.9041635394096376,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847827672958374,0.3810519278049469,0.3478150069713592,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.017822265625,0.8747589588165283,0.53475022315979,0.5106032490730286,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578698635101318,0.5603153109550476,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752276062965393,0.3675849735736847,0.3533314168453216,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627281308174133,0.2271782904863357,1.0487453937530518,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.660747766494751,0.3584606349468231,0.3584606349468231,1.0,1.0,-3.3875067234039307,0.8966731429100037,2.4908335208892822,0.1303400248289108,0.9000728726387024,0.9000728726387024,0.0,228.6378173828125,199.0,46373.06640625,0.0,3538.365234375,1.0,280.3578796386719,283.4025573730469,291.90802001953125,294.9031677246094,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842721223831176,1.0,0.0,0.0,3.6454670429229736,3.645490884780884,8.867468181961158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.49755859375,0.0,1527.18017578125,1895.4371337890625,0.0,4165.74658203125,0.9041635394096376,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897782921791077,0.3779159188270569,0.3449528515338897,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.80474853515625,0.8807238340377808,0.5311070084571838,0.5071660876274109,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624424934387207,0.5455096364021301,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808836698532104,0.3656273782253265,0.3514278531074524,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672155857086182,0.2255908846855163,1.0410866737365725,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510018110275269,0.3585884571075439,0.3585884571075439,1.0,1.0,-3.3506343364715576,0.8852989077568054,2.4653353691101074,0.1272879689931869,0.8964152932167053,0.8964152932167053,0.0,218.98709106445312,187.0,47110.33984375,0.0,3396.9111328125,1.0,280.05828857421875,283.1540832519531,291.87615966796875,294.9380798339844,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971534013748168,1.0,0.0,0.0,3.642560243606568,3.6425840854644775,8.853332360558852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.6162109375,0.0,1525.643310546875,1895.4371337890625,0.0,4275.95166015625,0.9036604166030884,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897782921791077,0.3779159188270569,0.3449528515338897,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.80474853515625,0.8807238340377808,0.5311070084571838,0.5071660876274109,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624424934387207,0.5455096364021301,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808836698532104,0.3656273782253265,0.3514278531074524,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672155857086182,0.2255908846855163,1.0410866737365725,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510018110275269,0.3585884571075439,0.3585884571075439,1.0,1.0,-3.3506343364715576,0.8852989077568054,2.4653353691101074,0.1272879689931869,0.8964152932167053,0.8964152932167053,0.0,218.98709106445312,187.0,47110.33984375,0.0,3396.9111328125,1.0,280.05828857421875,283.1540832519531,291.87615966796875,294.9380798339844,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971534013748168,1.0,0.0,0.0,3.642560243606568,3.6425840854644775,8.853332360558852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.6162109375,0.0,1525.643310546875,1895.4371337890625,0.0,4275.95166015625,0.9036604166030884,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962858080863953,0.3759655654430389,0.3424757122993469,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342956542969,0.888196587562561,0.5284507870674133,0.5039380788803101,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694595098495483,0.5287972092628479,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877742052078247,0.364260733127594,0.349524050951004,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726582050323486,0.224305048584938,1.0328537225723269,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404600143432617,0.3587162494659424,0.3587162494659424,1.0,1.0,-3.3114802837371826,0.873194694519043,2.43828558921814,0.1238408908247947,0.8973155617713928,0.8973155617713928,0.0,208.4702911376953,190.0,45583.03125,0.0,3248.261962890625,1.0,280.34210205078125,283.3330383300781,291.7444152832031,294.64764404296875,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852452278137208,1.0,0.0,0.0,3.641097068786621,3.6411211490631104,8.846221817293554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.79248046875,0.0,1523.4613037109375,1895.4371337890625,0.0,4174.14794921875,0.903306782245636,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962858080863953,0.3759655654430389,0.3424757122993469,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342956542969,0.888196587562561,0.5284507870674133,0.5039380788803101,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694595098495483,0.5287972092628479,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877742052078247,0.364260733127594,0.349524050951004,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726582050323486,0.224305048584938,1.0328537225723269,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404600143432617,0.3587162494659424,0.3587162494659424,1.0,1.0,-3.3114802837371826,0.873194694519043,2.43828558921814,0.1238408908247947,0.8973155617713928,0.8973155617713928,0.0,208.4702911376953,190.0,45583.03125,0.0,3248.261962890625,1.0,280.34210205078125,283.3330383300781,291.7444152832031,294.64764404296875,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852452278137208,1.0,0.0,0.0,3.641097068786621,3.6411211490631104,8.846221817293554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.79248046875,0.0,1523.4613037109375,1895.4371337890625,0.0,4174.14794921875,0.903306782245636,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7988076210021973,0.3754661083221435,0.3417596220970154,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0571594238281,0.8909938335418701,0.5276124477386475,0.5028624534606934,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.8738912343978882,0.5228511095046997,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7904152870178223,0.363953948020935,0.348982959985733,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.674734890460968,0.2239491790533065,1.0302038192749023,285.0569152832031,284.95001220703125,298.4747314453125,288.7619934082031,297.5650939941406,297.2392272949219,285.0631103515625,1.0,0.6371434926986694,0.3587801456451416,0.3587801456451416,1.0,1.0,-3.2983195781707764,0.8691911101341248,2.429128408432007,0.122551679611206,0.8992134928703308,0.8992134928703308,0.0,204.82205200195312,190.0,44442.22265625,0.0,3198.38720703125,1.0,280.5985717773437,283.4976501464844,291.6838684082031,294.4540710449219,293.1499938964844,293.1499938964844,280.6499938964844,35934.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754149317741394,1.0,0.0,0.0,3.642422676086426,3.642446517944336,8.852663881953049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.9267578125,0.0,1524.26318359375,1895.4371337890625,0.0,4088.74169921875,0.9035794734954834,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8008322715759277,0.3751620948314667,0.341366708278656,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0931091308594,0.8931692242622375,0.527003824710846,0.5021447539329529,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.8783572316169739,0.5184085965156555,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7925373315811157,0.3638424277305603,0.348731517791748,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.6764150857925415,0.2237581014633178,1.0286601781845093,285.0931091308594,284.95001220703125,298.43212890625,288.7393493652344,297.5668029785156,297.2566833496094,285.0935974121094,1.0,0.634699821472168,0.3590428233146667,0.3590428233146667,1.0,1.0,-3.289475679397583,0.8671079277992249,2.422367572784424,0.1223498284816742,0.9005715250968933,0.9005715250968933,0.0,202.1674041748047,193.0,44223.8359375,0.0,3163.92626953125,1.0,280.64166259765625,283.5387878417969,291.6800231933594,294.4768371582031,293.1499938964844,293.1499938964844,280.3500061035156,35860.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701072573661804,1.0,0.0,0.0,3.645749568939209,3.645773649215698,8.868843224263401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.91845703125,0.0,1527.40380859375,1895.4371337890625,0.0,4042.153564453125,0.904242992401123,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016139268875122,0.3730562031269073,0.339852511882782,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9117431640625,0.8941367268562317,0.5244014859199524,0.500070333480835,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842584490776062,0.5146419405937195,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938342094421387,0.362642765045166,0.3478506505489349,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772756576538086,0.2227579206228256,1.024858832359314,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316168308258057,0.3595682084560394,0.3595682084560394,1.0,1.0,-3.27500057220459,0.8640235066413879,2.4109771251678467,0.122506208717823,0.8986071944236755,0.8986071944236755,0.0,199.6380310058593,196.0,45131.9609375,0.0,3118.0234375,1.0,280.3578491210937,283.3196716308594,291.7241516113281,294.6392517089844,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803566336631776,1.0,0.0,0.0,3.646442890167236,3.6464669704437256,8.872216312738601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.05908203125,0.0,1529.2408447265625,1895.4371337890625,0.0,4131.82275390625,0.9044710993766784,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016139268875122,0.3730562031269073,0.339852511882782,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9117431640625,0.8941367268562317,0.5244014859199524,0.500070333480835,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842584490776062,0.5146419405937195,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938342094421387,0.362642765045166,0.3478506505489349,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772756576538086,0.2227579206228256,1.024858832359314,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316168308258057,0.3595682084560394,0.3595682084560394,1.0,1.0,-3.27500057220459,0.8640235066413879,2.4109771251678467,0.122506208717823,0.8986071944236755,0.8986071944236755,0.0,199.6380310058593,196.0,45131.9609375,0.0,3118.0234375,1.0,280.3578491210937,283.3196716308594,291.7241516113281,294.6392517089844,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803566336631776,1.0,0.0,0.0,3.646442890167236,3.6464669704437256,8.872216312738601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.05908203125,0.0,1529.2408447265625,1895.4371337890625,0.0,4131.82275390625,0.9044710993766784,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000578284263611,0.3714646697044372,0.3381445109844208,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0600280761719,0.8925018310546875,0.5221962928771973,0.4977260828018188,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894954323768616,0.5149667263031006,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927805185317993,0.3616499900817871,0.3467260003089905,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759801506996155,0.2217737585306167,1.0199750661849976,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300368905067444,0.3600935637950897,0.3600935637950897,1.0,1.0,-3.263284921646118,0.8618150353431702,2.4014699459075928,0.1228271722793579,0.9013090133666992,0.9013090133666992,0.0,199.2957000732422,199.0,43877.5859375,0.0,3090.6376953125,1.0,280.64215087890625,283.5130920410156,291.6127319335937,294.400634765625,293.1499938964844,293.1499938964844,280.3500061035156,35880.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703618884086608,1.0,0.0,0.0,3.650203466415405,3.650227546691896,8.890525577953667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.57470703125,0.0,1532.501708984375,1895.4371337890625,0.0,4044.395751953125,0.905250370502472,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000578284263611,0.3714646697044372,0.3381445109844208,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0600280761719,0.8925018310546875,0.5221962928771973,0.4977260828018188,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894954323768616,0.5149667263031006,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927805185317993,0.3616499900817871,0.3467260003089905,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759801506996155,0.2217737585306167,1.0199750661849976,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300368905067444,0.3600935637950897,0.3600935637950897,1.0,1.0,-3.263284921646118,0.8618150353431702,2.4014699459075928,0.1228271722793579,0.9013090133666992,0.9013090133666992,0.0,199.2957000732422,199.0,43877.5859375,0.0,3090.6376953125,1.0,280.64215087890625,283.5130920410156,291.6127319335937,294.400634765625,293.1499938964844,293.1499938964844,280.3500061035156,35880.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703618884086608,1.0,0.0,0.0,3.650203466415405,3.650227546691896,8.890525577953667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.57470703125,0.0,1532.501708984375,1895.4371337890625,0.0,4044.395751953125,0.905250370502472,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971141934394836,0.3689700365066528,0.3363414704799652,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8782958984375,0.8893705606460571,0.5191691517829895,0.4953201711177826,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926234245300293,0.5177546143531799,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904210090637207,0.3600866496562958,0.3455885350704193,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735126376152039,0.2203754782676696,1.0149348974227903,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294758915901184,0.3602546453475952,0.3602546453475952,1.0,1.0,-3.2541518211364746,0.8593849539756775,2.3947668075561523,0.1225093901157379,0.8988957405090332,0.8988957405090332,0.0,200.3213806152344,202.0,44787.89453125,0.0,3076.579345703125,1.0,280.3578491210937,283.2944641113281,291.6340026855469,294.5317687988281,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813520908355712,1.0,0.0,0.0,3.649658203125,3.649682283401489,8.887869284990302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.677734375,0.0,1533.0662841796875,1895.4371337890625,0.0,4140.46533203125,0.905212104320526,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971141934394836,0.3689700365066528,0.3363414704799652,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8782958984375,0.8893705606460571,0.5191691517829895,0.4953201711177826,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926234245300293,0.5177546143531799,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904210090637207,0.3600866496562958,0.3455885350704193,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735126376152039,0.2203754782676696,1.0149348974227903,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294758915901184,0.3602546453475952,0.3602546453475952,1.0,1.0,-3.2541518211364746,0.8593849539756775,2.3947668075561523,0.1225093901157379,0.8988957405090332,0.8988957405090332,0.0,200.3213806152344,202.0,44787.89453125,0.0,3076.579345703125,1.0,280.3578491210937,283.2944641113281,291.6340026855469,294.5317687988281,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813520908355712,1.0,0.0,0.0,3.649658203125,3.649682283401489,8.887869284990302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.677734375,0.0,1533.0662841796875,1895.4371337890625,0.0,4140.46533203125,0.905212104320526,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932896018028259,0.367108941078186,0.334451675415039,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0268859863281,0.8852488994598389,0.5166665315628052,0.4927563071250915,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957992196083069,0.5221102237701416,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871344685554504,0.3588421940803528,0.3442871272563934,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701198220252991,0.2190605401992797,1.008881688117981,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293839812278748,0.3604156970977783,0.3604156970977783,1.0,1.0,-3.2451841831207275,0.8569759726524353,2.3882081508636475,0.1220625042915344,0.9011582136154176,0.9011582136154176,0.0,202.15789794921875,205.0,43529.5859375,0.0,3067.4384765625,1.0,280.64215087890625,283.4889831542969,291.514892578125,294.2820129394531,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97104811668396,1.0,0.0,0.0,3.651889801025391,3.651913642883301,8.898741725715809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.671875,0.0,1534.6861572265625,1895.4371337890625,0.0,4050.434814453125,0.9056554436683656,1.0,0.0,3.0,1.0,0.0
