time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932896018028259,0.367108941078186,0.334451675415039,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0268859863281,0.8852488994598389,0.5166665315628052,0.4927563071250915,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957992196083069,0.5221102237701416,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871344685554504,0.3588421940803528,0.3442871272563934,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701198220252991,0.2190605401992797,1.008881688117981,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293839812278748,0.3604156970977783,0.3604156970977783,1.0,1.0,-3.2451841831207275,0.8569759726524353,2.3882081508636475,0.1220625042915344,0.9011582136154176,0.9011582136154176,0.0,202.15789794921875,205.0,43529.5859375,0.0,3067.4384765625,1.0,280.64215087890625,283.4889831542969,291.514892578125,294.2820129394531,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97104811668396,1.0,0.0,0.0,3.651889801025391,3.651913642883301,8.898741725715809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.671875,0.0,1534.6861572265625,1895.4371337890625,0.0,4050.434814453125,0.9056554436683656,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.791526198387146,0.3659610152244568,0.3336959779262543,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8965759277344,0.8833140730857849,0.5152415037155151,0.4916816055774688,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.8969215750694275,0.5243188142776489,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7856180667877197,0.358121395111084,0.3438026905059814,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6685378551483154,0.2183430790901184,1.0063343048095703,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,297.4534606933594,297.2445983886719,284.8893127441406,1.0,0.6295353174209595,0.3604962229728699,0.3604962229728699,1.0,1.0,-3.2419955730438232,0.856183648109436,2.3858120441436768,0.1220258101820945,0.8995564579963684,0.8995564579963684,0.0,203.1578521728516,205.0,44406.63671875,0.0,3066.111572265625,1.0,280.3986511230469,283.3228759765625,291.55645751953125,294.46075439453125,293.1499938964844,293.1499938964844,280.3500061035156,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977679431438446,1.0,0.0,0.0,3.6519417762756334,3.651965856552124,8.898995815798116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.43896484375,0.0,1535.33740234375,1895.4371337890625,0.0,4108.51953125,0.905671000480652,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7889845967292786,0.3644040822982788,0.3324975669384002,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8442077636719,0.8806501030921936,0.5134046077728271,0.4901681840419769,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9990000128746032,0.8972951769828796,0.5273562073707581,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7834454774856567,0.3570854365825653,0.3430069088935852,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6663760542869568,0.217393696308136,1.002811312675476,284.8442687988281,284.95001220703125,297.990234375,288.49951171875,297.4320678710937,297.2315673828125,284.8424072265625,1.0,0.6296730041503906,0.3605724275112152,0.3605724275112152,1.0,1.0,-3.2371973991394043,0.854860246181488,2.3823370933532715,0.121835708618164,0.8982858061790466,0.8982858061790466,0.0,204.5236358642578,208.0,44421.875,0.0,3063.3486328125,1.0,280.3576965332031,283.27032470703125,291.5350341796875,294.40972900390625,293.1499938964844,293.1499938964844,280.6499938964844,36084.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817633032798768,1.0,0.0,0.0,3.649618148803711,3.6496422290802,8.887674880497798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.86474609375,0.0,1533.372314453125,1895.4371337890625,0.0,4144.0322265625,0.9052351713180542,1.0,0.0,3.0,1.0,0.0
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843656539916992,0.3623555302619934,0.3304654061794281,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9927673339844,0.8756988048553467,0.5106898546218872,0.4874325096607208,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.899139940738678,0.5331934690475464,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793936729431152,0.3556725978851318,0.3415744304656982,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622410416603088,0.2158525884151458,0.9958563446998596,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300395727157593,0.3607248663902282,0.3607248663902282,1.0,1.0,-3.2283928394317627,0.852471113204956,2.375921726226806,0.12139792740345,0.900093674659729,0.900093674659729,0.0,207.1848907470703,211.0,43149.140625,0.0,3059.15185546875,1.0,280.64215087890625,283.46551513671875,291.4150390625,294.158203125,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710732102394104,1.0,0.0,0.0,3.650021314620972,3.650045156478882,8.889637683751062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.75390625,0.0,1532.9736328125,1895.4371337890625,0.0,4050.656005859375,0.905271291732788,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843656539916992,0.3623555302619934,0.3304654061794281,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9927673339844,0.8756988048553467,0.5106898546218872,0.4874325096607208,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.899139940738678,0.5331934690475464,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793936729431152,0.3556725978851318,0.3415744304656982,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622410416603088,0.2158525884151458,0.9958563446998596,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300395727157593,0.3607248663902282,0.3607248663902282,1.0,1.0,-3.2283928394317627,0.852471113204956,2.375921726226806,0.12139792740345,0.900093674659729,0.900093674659729,0.0,207.1848907470703,211.0,43149.140625,0.0,3059.15185546875,1.0,280.64215087890625,283.46551513671875,291.4150390625,294.158203125,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710732102394104,1.0,0.0,0.0,3.650021314620972,3.650045156478882,8.889637683751062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.75390625,0.0,1532.9736328125,1895.4371337890625,0.0,4050.656005859375,0.905271291732788,1.0,0.0,3.0,1.0,0.0
12245940,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811803817749023,0.3612153828144073,0.3293846249580383,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.16094970703125,0.8721017837524414,0.508934736251831,0.4857023656368255,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022489786148072,0.5378165245056152,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765991687774658,0.3550342619419098,0.3409160375595093,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592460870742798,0.2148604243993759,0.9913144707679749,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307863593101501,0.3608773350715637,0.3608773350715637,1.0,1.0,-3.2243142127990723,0.8516005873680115,2.372713565826416,0.1214424669742584,0.9043307304382324,0.9043307304382324,0.0,209.44009399414065,214.0,41920.46484375,0.0,3062.8359375,1.0,280.9417724609375,283.6789245605469,291.3486328125,293.99932861328125,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572024941444396,1.0,0.0,0.0,3.657498598098755,3.657522678375244,8.926097052608384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.49560546875,0.0,1539.9119873046875,1895.4371337890625,0.0,3927.60986328125,0.906821608543396,1.0,0.0,3.0,1.0,0.0
12246000,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811803817749023,0.3612153828144073,0.3293846249580383,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.16094970703125,0.8721017837524414,0.508934736251831,0.4857023656368255,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022489786148072,0.5378165245056152,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765991687774658,0.3550342619419098,0.3409160375595093,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592460870742798,0.2148604243993759,0.9913144707679749,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307863593101501,0.3608773350715637,0.3608773350715637,1.0,1.0,-3.2243142127990723,0.8516005873680115,2.372713565826416,0.1214424669742584,0.9043307304382324,0.9043307304382324,0.0,209.44009399414065,214.0,41920.46484375,0.0,3062.8359375,1.0,280.9417724609375,283.6789245605469,291.3486328125,293.99932861328125,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572024941444396,1.0,0.0,0.0,3.657498598098755,3.657522678375244,8.926097052608384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.49560546875,0.0,1539.9119873046875,1895.4371337890625,0.0,3927.60986328125,0.906821608543396,1.0,0.0,3.0,1.0,0.0
12246060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770336270332336,0.3587458729743957,0.3277283012866974,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9794616699219,0.8676671981811523,0.5059546232223511,0.4834738373756408,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031559824943542,0.543542742729187,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730892300605774,0.3535459637641907,0.3399678766727447,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557226181030273,0.2133568376302719,0.9862032532691956,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316866278648376,0.3610392808914184,0.3610392808914184,1.0,1.0,-3.219249963760376,0.8504300713539124,2.3688199520111084,0.1215609312057495,0.9032724499702454,0.9032724499702454,0.0,212.2705841064453,217.0,42867.98828125,0.0,3067.547119140625,1.0,280.6577453613281,283.4596252441406,291.39337158203125,294.1653747558594,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692640900611876,1.0,0.0,0.0,3.661540269851685,3.661564350128174,8.945835361373611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.3447265625,0.0,1545.3948974609375,1895.4371337890625,0.0,4034.72314453125,0.9077877402305604,1.0,0.0,3.0,1.0,0.0
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770336270332336,0.3587458729743957,0.3277283012866974,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9794616699219,0.8676671981811523,0.5059546232223511,0.4834738373756408,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031559824943542,0.543542742729187,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730892300605774,0.3535459637641907,0.3399678766727447,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557226181030273,0.2133568376302719,0.9862032532691956,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316866278648376,0.3610392808914184,0.3610392808914184,1.0,1.0,-3.219249963760376,0.8504300713539124,2.3688199520111084,0.1215609312057495,0.9032724499702454,0.9032724499702454,0.0,212.2705841064453,217.0,42867.98828125,0.0,3067.547119140625,1.0,280.6577453613281,283.4596252441406,291.39337158203125,294.1653747558594,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692640900611876,1.0,0.0,0.0,3.661540269851685,3.661564350128174,8.945835361373611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.3447265625,0.0,1545.3948974609375,1895.4371337890625,0.0,4034.72314453125,0.9077877402305604,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7717248797416687,0.3554845750331878,0.3251799643039703,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7822265625,0.8622024059295654,0.5021560788154602,0.4803224802017212,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9990000128746032,0.9015408754348756,0.550352931022644,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7685058116912842,0.3512677252292633,0.3381979763507843,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.6512795686721802,0.2113018333911895,0.9785389304161072,284.78228759765625,284.95001220703125,297.64862060546875,288.3124084472656,297.2994689941406,297.1739501953125,284.779541015625,1.0,0.6321836709976196,0.3611824214458465,0.3611824214458465,1.0,1.0,-3.2092480659484863,0.8476126790046692,2.361635446548462,0.1211139261722564,0.8996347188949585,0.8996347188949585,0.0,215.5088348388672,217.0,43753.40234375,0.0,3063.9208984375,1.0,280.36248779296875,283.22662353515625,291.3756103515625,294.2298278808594,293.1499938964844,293.1499938964844,280.3500061035156,36120.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831418991088868,1.0,0.0,0.0,3.658018112182617,3.6580421924591056,8.928633405957953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.5830078125,0.0,1543.0076904296875,1895.4371337890625,0.0,4155.9736328125,0.9071291089057922,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7709616422653198,0.3550412356853485,0.3247946500778198,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.77496337890625,0.8614214062690735,0.5016316771507263,0.4798478484153747,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.9012410044670104,0.5513179302215576,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.7678375244140625,0.3509394228458404,0.3379121124744415,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.650632381439209,0.2110031694173813,0.9773303270339966,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,297.2935485839844,297.1694641113281,284.7728881835937,1.0,0.6322199106216431,0.3612012267112732,0.3612012267112732,1.0,1.0,-3.207577705383301,0.8471276164054871,2.360450267791748,0.1210139319300651,0.8992717862129211,0.8992717862129211,0.0,215.96041870117188,220.0,43730.79296875,0.0,3062.827880859375,1.0,280.3582458496094,283.22003173828125,291.3626708984375,294.20867919921875,293.1499938964844,293.1499938964844,280.6499938964844,36136.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837566614151,1.0,0.0,0.0,3.657176733016968,3.657201051712036,8.924527037379448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.59619140625,0.0,1542.1944580078125,1895.4371337890625,0.0,4161.29150390625,0.906956911087036,1.0,0.0,3.0,1.0,0.0
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.767925500869751,0.3535316586494446,0.323277473449707,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.886474609375,0.8582799434661865,0.4997375905513763,0.4779219925403595,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9004677534103394,0.5552306175231934,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7651422619819641,0.3497750759124756,0.3367440700531006,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6479828953742981,0.2098585069179535,0.9722004532814026,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,297.2723083496094,297.15576171875,284.8924560546875,1.0,0.632347047328949,0.3612821996212005,0.3612821996212005,1.0,1.0,-3.2005677223205566,0.8450990319252014,2.35546875,0.1205596700310707,0.8999056220054626,0.8999056220054626,0.0,217.7890472412109,220.0,42641.421875,0.0,3057.88525390625,1.0,280.6015014648437,283.3735046386719,291.2577819824219,293.9467163085937,293.1499938964844,293.1499938964844,280.6499938964844,36097.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769038558006288,1.0,0.0,0.0,3.65503454208374,3.6550586223602295,8.914074101085134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.341796875,0.0,1539.503662109375,1895.4371337890625,0.0,4101.75244140625,0.906503200531006,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7656479477882385,0.3524532914161682,0.3222369849681854,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9204406738281,0.8558310270309448,0.4982699155807495,0.4764620661735534,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.9002804756164551,0.558387279510498,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7630671858787537,0.3489309251308441,0.3359006643295288,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.6458539366722107,0.2089260220527649,0.967965602874756,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,297.256103515625,297.1487121582031,284.9208068847656,1.0,0.6325159668922424,0.3613955378532409,0.3613955378532409,1.0,1.0,-3.1952474117279053,0.8437025547027588,2.3515448570251465,0.1203483641147613,0.9000895023345947,0.9000895023345947,0.0,219.28924560546875,223.0,42405.0,0.0,3054.75439453125,1.0,280.6423645019531,283.4136657714844,291.2227783203125,293.9230041503906,293.1499938964844,293.1499938964844,280.3500061035156,36050.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972000241279602,1.0,0.0,0.0,3.654616355895996,3.654640436172485,8.912035127650597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.07421875,0.0,1538.6905517578125,1895.4371337890625,0.0,4058.805908203125,0.906351625919342,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607707977294922,0.3492425084114074,0.3198275566101074,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7347106933594,0.850710391998291,0.4943766593933105,0.4732736051082611,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980369567871094,0.5650016665458679,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587351202964783,0.3465757966041565,0.3340600728988647,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415041089057922,0.2066641449928283,0.9592203497886658,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328157186508179,0.3616221845149994,0.3616221845149994,1.0,1.0,-3.1837472915649414,0.8406317830085754,2.3431155681610107,0.1199939474463462,0.8957327604293823,0.8957327604293823,0.0,222.4591522216797,226.0,43221.53125,0.0,3047.591796875,1.0,280.3578491210937,283.194091796875,291.2450866699219,294.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,36234.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810866117477416,1.0,0.0,0.0,3.646789073944092,3.646813154220581,8.873901151673635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.853515625,0.0,1531.3497314453125,1895.4371337890625,0.0,4138.16162109375,0.904704749584198,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607707977294922,0.3492425084114074,0.3198275566101074,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7347106933594,0.850710391998291,0.4943766593933105,0.4732736051082611,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980369567871094,0.5650016665458679,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587351202964783,0.3465757966041565,0.3340600728988647,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415041089057922,0.2066641449928283,0.9592203497886658,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328157186508179,0.3616221845149994,0.3616221845149994,1.0,1.0,-3.1837472915649414,0.8406317830085754,2.3431155681610107,0.1199939474463462,0.8957327604293823,0.8957327604293823,0.0,222.4591522216797,226.0,43221.53125,0.0,3047.591796875,1.0,280.3578491210937,283.194091796875,291.2450866699219,294.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,36234.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810866117477416,1.0,0.0,0.0,3.646789073944092,3.646813154220581,8.873901151673635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.853515625,0.0,1531.3497314453125,1895.4371337890625,0.0,4138.16162109375,0.904704749584198,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560557126998901,0.3467463552951813,0.3174059689044952,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8831481933594,0.8457412719726562,0.4911037385463714,0.4700252413749695,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964827060699463,0.5714654922485352,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545089721679688,0.3446365296840668,0.3321440815925598,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372246742248535,0.2046260088682174,0.9500668048858644,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329953670501709,0.3618488609790802,0.3618488609790802,1.0,1.0,-3.171387195587158,0.8372831344604492,2.334104061126709,0.1194343566894531,0.8960760235786438,0.8960760235786438,0.0,225.5470428466797,214.0,41904.78125,0.0,3038.20068359375,1.0,280.6421203613281,283.3905334472656,291.1307067871094,293.7938842773437,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968595564365387,1.0,0.0,0.0,3.641259431838989,3.6412832736968994,8.847010235513153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.69140625,0.0,1524.4337158203125,1895.4371337890625,0.0,4028.82666015625,0.9034217596054076,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560557126998901,0.3467463552951813,0.3174059689044952,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8831481933594,0.8457412719726562,0.4911037385463714,0.4700252413749695,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964827060699463,0.5714654922485352,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545089721679688,0.3446365296840668,0.3321440815925598,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372246742248535,0.2046260088682174,0.9500668048858644,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329953670501709,0.3618488609790802,0.3618488609790802,1.0,1.0,-3.171387195587158,0.8372831344604492,2.334104061126709,0.1194343566894531,0.8960760235786438,0.8960760235786438,0.0,225.5470428466797,214.0,41904.78125,0.0,3038.20068359375,1.0,280.6421203613281,283.3905334472656,291.1307067871094,293.7938842773437,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968595564365387,1.0,0.0,0.0,3.641259431838989,3.6412832736968994,8.847010235513153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.69140625,0.0,1524.4337158203125,1895.4371337890625,0.0,4028.82666015625,0.9034217596054076,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564286589622498,0.3451945781707763,0.3157811462879181,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0447692871094,0.8461415767669678,0.4888027608394623,0.4676048457622528,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974243402481079,0.5676801800727844,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551516890525818,0.3434644043445587,0.3308106958866119,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369596719741821,0.2031605094671249,0.9425361752510072,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285578608512878,0.3621542155742645,0.3621542155742645,1.0,1.0,-3.15133023262024,0.8316391110420227,2.3196911811828613,0.1185363233089447,0.8987302780151367,0.8987302780151367,0.0,222.6164093017578,202.0,40532.09765625,0.0,2980.316650390625,1.0,280.9416809082031,283.5993957519531,291.0715026855469,293.6358947753906,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527015686035156,1.0,0.0,0.0,3.642640829086304,3.642664670944214,8.853724011714803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.787109375,0.0,1524.6187744140625,1895.4371337890625,0.0,3887.26708984375,0.9036104679107666,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564286589622498,0.3451945781707763,0.3157811462879181,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0447692871094,0.8461415767669678,0.4888027608394623,0.4676048457622528,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974243402481079,0.5676801800727844,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551516890525818,0.3434644043445587,0.3308106958866119,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369596719741821,0.2031605094671249,0.9425361752510072,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285578608512878,0.3621542155742645,0.3621542155742645,1.0,1.0,-3.15133023262024,0.8316391110420227,2.3196911811828613,0.1185363233089447,0.8987302780151367,0.8987302780151367,0.0,222.6164093017578,202.0,40532.09765625,0.0,2980.316650390625,1.0,280.9416809082031,283.5993957519531,291.0715026855469,293.6358947753906,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527015686035156,1.0,0.0,0.0,3.642640829086304,3.642664670944214,8.853724011714803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.787109375,0.0,1524.6187744140625,1895.4371337890625,0.0,3887.26708984375,0.9036104679107666,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599738836288452,0.3440830111503601,0.3144945502281189,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.203369140625,0.8499598503112793,0.4869939684867859,0.4655890464782715,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.901264786720276,0.5573517680168152,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589305639266968,0.3427110612392425,0.3297958076000213,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393469572067261,0.2021073997020721,0.9363368153572084,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216623187065125,0.3624595999717712,0.3624595999717712,1.0,1.0,-3.126272201538086,0.8243708610534668,2.301901340484619,0.1169992461800575,0.9034725427627563,0.9034725427627563,0.0,215.8965759277344,205.0,39171.37109375,0.0,2892.60009765625,1.0,281.2417297363281,283.8040466308594,291.0326232910156,293.50909423828125,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369250535964966,1.0,0.0,0.0,3.651606559753418,3.651630401611328,8.89736099907168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.38037109375,0.0,1533.051513671875,1895.4371337890625,0.0,3744.447998046875,0.9054768681526184,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599738836288452,0.3440830111503601,0.3144945502281189,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.203369140625,0.8499598503112793,0.4869939684867859,0.4655890464782715,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.901264786720276,0.5573517680168152,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589305639266968,0.3427110612392425,0.3297958076000213,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393469572067261,0.2021073997020721,0.9363368153572084,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216623187065125,0.3624595999717712,0.3624595999717712,1.0,1.0,-3.126272201538086,0.8243708610534668,2.301901340484619,0.1169992461800575,0.9034725427627563,0.9034725427627563,0.0,215.8965759277344,205.0,39171.37109375,0.0,2892.60009765625,1.0,281.2417297363281,283.8040466308594,291.0326232910156,293.50909423828125,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369250535964966,1.0,0.0,0.0,3.651606559753418,3.651630401611328,8.89736099907168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.38037109375,0.0,1533.051513671875,1895.4371337890625,0.0,3744.447998046875,0.9054768681526184,1.0,0.0,3.0,1.0,0.0
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7607885003089905,0.3430746495723724,0.3138045370578766,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0692443847656,0.850847601890564,0.4856802523136139,0.4645600914955139,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.9028711318969728,0.554322361946106,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7599177360534668,0.3420515358448028,0.3293038606643677,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6398699879646301,0.2014602571725845,0.9336341619491576,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,297.1512756347656,297.1302185058594,285.06121826171875,1.0,0.6196086406707764,0.3626123070716858,0.3626123070716858,1.0,1.0,-3.1167140007019043,0.821700930595398,2.295013189315796,0.1164096370339393,0.9029842019081116,0.9029842019081116,0.0,213.8518218994141,205.0,40013.65625,0.0,2862.23779296875,1.0,280.99853515625,283.6332397460937,291.1026611328125,293.7185363769531,293.1499938964844,293.1499938964844,280.95001220703125,35803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437739849090576,1.0,0.0,0.0,3.655473470687866,3.655497550964356,8.91621596110781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.900390625,0.0,1537.796630859375,1895.4371337890625,0.0,3806.704345703125,0.906329870223999,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7602530121803284,0.3415846526622772,0.3126227855682373,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0135803222656,0.8503944873809814,0.4838791191577911,0.4630357921123504,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.9034218192100524,0.5534165501594543,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.759679913520813,0.3410075008869171,0.3284529447555542,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6394070386886597,0.2005593925714492,0.929999589920044,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,297.1397705078125,297.1268310546875,285.011474609375,1.0,0.6179729700088501,0.362887442111969,0.362887442111969,1.0,1.0,-3.106980323791504,0.8192867040634155,2.287693500518799,0.116236612200737,0.9028090834617616,0.9028090834617616,0.0,212.9665985107422,208.0,40022.2578125,0.0,2837.822265625,1.0,280.9576721191406,283.5771179199219,291.09844970703125,293.69012451171875,293.1499938964844,293.1499938964844,280.6499938964844,35871.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484683275222778,1.0,0.0,0.0,3.657213687896729,3.657237529754639,8.924706662583048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.5068359375,0.0,1540.2467041015625,1895.4371337890625,0.0,3849.15283203125,0.906790852546692,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569894790649414,0.3378373384475708,0.3095312118530273,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8048095703125,0.8472278714179993,0.4794134199619293,0.4591491520404815,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020937085151672,0.5551819205284119,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570726275444031,0.338181585073471,0.3260608911514282,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366620659828186,0.1981882601976394,0.9204258918762208,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155784130096436,0.3634377717971802,0.3634377717971802,1.0,1.0,-3.086329936981201,0.8141009211540222,2.272228956222534,0.1157989874482154,0.8991793990135193,0.8991793990135193,0.0,213.09507751464844,211.0,40836.24609375,0.0,2797.024169921875,1.0,280.658203125,283.3329467773437,291.0852355957031,293.74786376953125,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962867558002472,1.0,0.0,0.0,3.6544363498687744,3.654460430145264,8.911157465263386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.35009765625,0.0,1538.8206787109375,1895.4371337890625,0.0,3978.10595703125,0.9063147902488708,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569894790649414,0.3378373384475708,0.3095312118530273,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8048095703125,0.8472278714179993,0.4794134199619293,0.4591491520404815,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020937085151672,0.5551819205284119,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570726275444031,0.338181585073471,0.3260608911514282,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366620659828186,0.1981882601976394,0.9204258918762208,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155784130096436,0.3634377717971802,0.3634377717971802,1.0,1.0,-3.086329936981201,0.8141009211540222,2.272228956222534,0.1157989874482154,0.8991793990135193,0.8991793990135193,0.0,213.09507751464844,211.0,40836.24609375,0.0,2797.024169921875,1.0,280.658203125,283.3329467773437,291.0852355957031,293.74786376953125,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962867558002472,1.0,0.0,0.0,3.6544363498687744,3.654460430145264,8.911157465263386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.35009765625,0.0,1538.8206787109375,1895.4371337890625,0.0,3978.10595703125,0.9063147902488708,1.0,0.0,3.0,1.0,0.0
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533658742904663,0.335164725780487,0.3068312704563141,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510192871094,0.8434706330299377,0.4758637845516205,0.4555185437202453,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012650847434998,0.558527946472168,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538550496101379,0.3359406888484955,0.3237570524215698,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332881450653076,0.1960553675889969,0.9104979038238524,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140180826187134,0.3639881014823913,0.3639881014823913,1.0,1.0,-3.068028926849365,0.8096650838851929,2.258363723754883,0.1154768317937851,0.9004066586494446,0.9004066586494446,0.0,214.18511962890625,214.0,39528.48046875,0.0,2766.35693359375,1.0,280.94219970703125,283.5261535644531,290.9558410644531,293.4742736816406,293.1499938964844,293.1499938964844,280.6499938964844,36006.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949303388595581,1.0,0.0,0.0,3.653509378433228,3.653533458709717,8.906637276595575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.9677734375,0.0,1537.124267578125,1895.4371337890625,0.0,3856.6845703125,0.9060736298561096,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533658742904663,0.335164725780487,0.3068312704563141,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510192871094,0.8434706330299377,0.4758637845516205,0.4555185437202453,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012650847434998,0.558527946472168,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538550496101379,0.3359406888484955,0.3237570524215698,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332881450653076,0.1960553675889969,0.9104979038238524,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140180826187134,0.3639881014823913,0.3639881014823913,1.0,1.0,-3.068028926849365,0.8096650838851929,2.258363723754883,0.1154768317937851,0.9004066586494446,0.9004066586494446,0.0,214.18511962890625,214.0,39528.48046875,0.0,2766.35693359375,1.0,280.94219970703125,283.5261535644531,290.9558410644531,293.4742736816406,293.1499938964844,293.1499938964844,280.6499938964844,36006.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949303388595581,1.0,0.0,0.0,3.653509378433228,3.653533458709717,8.906637276595575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.9677734375,0.0,1537.124267578125,1895.4371337890625,0.0,3856.6845703125,0.9060736298561096,1.0,0.0,3.0,1.0,0.0
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495195269584656,0.3319045603275299,0.3043198883533478,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7637634277344,0.8394309282302856,0.47180837392807,0.452116996049881,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987417221069336,0.5628446340560913,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504107356071472,0.3333680629730224,0.3216548264026642,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297366619110107,0.1937292218208313,0.9012098908424376,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131311655044556,0.3645419776439667,0.3645419776439667,1.0,1.0,-3.0524206161499023,0.8060917854309082,2.246328830718994,0.1155644059181213,0.8964303135871887,0.8964303135871887,0.0,215.94097900390625,217.0,40329.87890625,0.0,2744.71923828125,1.0,280.6578369140625,283.3041687011719,291.00048828125,293.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576961398124696,1.0,0.0,0.0,3.647383689880371,3.647407531738281,8.876794481693651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.2431640625,0.0,1531.6724853515625,1895.4371337890625,0.0,3932.022705078125,0.9048061370849608,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495195269584656,0.3319045603275299,0.3043198883533478,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7637634277344,0.8394309282302856,0.47180837392807,0.452116996049881,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987417221069336,0.5628446340560913,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504107356071472,0.3333680629730224,0.3216548264026642,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297366619110107,0.1937292218208313,0.9012098908424376,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131311655044556,0.3645419776439667,0.3645419776439667,1.0,1.0,-3.0524206161499023,0.8060917854309082,2.246328830718994,0.1155644059181213,0.8964303135871887,0.8964303135871887,0.0,215.94097900390625,217.0,40329.87890625,0.0,2744.71923828125,1.0,280.6578369140625,283.3041687011719,291.00048828125,293.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576961398124696,1.0,0.0,0.0,3.647383689880371,3.647407531738281,8.876794481693651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.2431640625,0.0,1531.6724853515625,1895.4371337890625,0.0,3932.022705078125,0.9048061370849608,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454082369804382,0.329317033290863,0.3017972111701965,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91461181640625,0.835064709186554,0.4683405756950378,0.4486638009548187,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965991735458374,0.5679164528846741,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466598153114319,0.3311960399150848,0.3194945454597473,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258559823036194,0.1915979832410812,0.8915408849716187,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125505566596985,0.365095853805542,0.365095853805542,1.0,1.0,-3.037107467651367,0.8026043176651001,2.2345032691955566,0.1155696809291839,0.8972054719924927,0.8972054719924927,0.0,218.1447906494141,205.0,39051.73828125,0.0,2726.150146484375,1.0,280.9421081542969,283.50164794921875,290.8991394042969,293.3819885253906,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438536763191224,1.0,0.0,0.0,3.64359974861145,3.64362359046936,8.858386308929767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.8271484375,0.0,1526.6729736328125,1895.4371337890625,0.0,3807.426025390625,0.9039121866226196,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454082369804382,0.329317033290863,0.3017972111701965,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91461181640625,0.835064709186554,0.4683405756950378,0.4486638009548187,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965991735458374,0.5679164528846741,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466598153114319,0.3311960399150848,0.3194945454597473,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258559823036194,0.1915979832410812,0.8915408849716187,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125505566596985,0.365095853805542,0.365095853805542,1.0,1.0,-3.037107467651367,0.8026043176651001,2.2345032691955566,0.1155696809291839,0.8972054719924927,0.8972054719924927,0.0,218.1447906494141,205.0,39051.73828125,0.0,2726.150146484375,1.0,280.9421081542969,283.50164794921875,290.8991394042969,293.3819885253906,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438536763191224,1.0,0.0,0.0,3.64359974861145,3.64362359046936,8.858386308929767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.8271484375,0.0,1526.6729736328125,1895.4371337890625,0.0,3807.426025390625,0.9039121866226196,1.0,0.0,3.0,1.0,0.0
