time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7451218962669373,0.3283978998661041,0.3008295893669128,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0429077148437,0.8347550630569458,0.466986209154129,0.4472377002239227,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.8962668776512146,0.5667840242385864,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7464864253997803,0.3304043412208557,0.3186241388320923,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6252952814102173,0.1907332688570022,0.8872238993644714,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,297.0162048339844,297.0554504394531,285.0498046875,1.0,0.6104121208190918,0.3653728067874908,0.3653728067874908,1.0,1.0,-3.026644229888916,0.7999241352081299,2.226719856262207,0.115432508289814,0.8990634083747864,0.8990634083747864,0.0,217.1097106933593,205.0,37966.20703125,0.0,2700.406494140625,1.0,281.1986083984375,283.6713562011719,290.8462219238281,293.20672607421875,293.1499938964844,293.1499938964844,281.25,35980.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327986240386964,1.0,0.0,0.0,3.6441452503204346,3.6441690921783447,8.861038622853812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.89892578125,0.0,1526.51953125,1895.4371337890625,0.0,3706.766357421875,0.9040008783340454,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.745927631855011,0.3276563286781311,0.3000615835189819,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07891845703125,0.8356058597564697,0.4658234715461731,0.4460266232490539,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.8967577815055847,0.5634089112281799,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7473717927932739,0.3297708928585052,0.317911148071289,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.6256146430969238,0.1899984180927276,0.883377194404602,285.07891845703125,284.95001220703125,296.8768615722656,287.9230041503906,297.0114440917969,297.0592956542969,285.0791320800781,1.0,0.6075625419616699,0.3656514286994934,0.3656514286994934,1.0,1.0,-3.0147290229797363,0.7967714667320251,2.2179574966430664,0.1150394678115844,0.9003295302391052,0.9003295302391052,0.0,214.77322387695312,208.0,37712.42578125,0.0,2665.331298828125,1.0,281.2418518066406,283.7117919921875,290.8523254394531,293.2391967773437,293.1499938964844,293.1499938964844,280.95001220703125,35899.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263755679130554,1.0,0.0,0.0,3.646816730499268,3.6468405723571777,8.874035302142147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.48388671875,0.0,1528.8787841796875,1895.4371337890625,0.0,3647.87548828125,0.9045099020004272,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445059418678284,0.3248196542263031,0.2979173958301544,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890075683594,0.8341550230979919,0.4622286558151245,0.4430477619171142,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957164883613586,0.56276935338974,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463197708129883,0.3275841772556305,0.3161445260047912,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240399479866028,0.1880258619785308,0.8753247857093811,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049438118934631,0.3662087023258209,0.3662087023258209,1.0,1.0,-2.995992660522461,0.79212886095047,2.2038636207580566,0.1146615073084831,0.8980043530464172,0.8980043530464172,0.0,213.68614196777344,211.0,38514.9140625,0.0,2623.89453125,1.0,280.9578552246094,283.4863586425781,290.92791748046875,293.4247131347656,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370452165603638,1.0,0.0,0.0,3.646053791046143,3.6460776329040527,8.870322858456348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.173828125,0.0,1529.1107177734375,1895.4371337890625,0.0,3745.543701171875,0.9044119715690612,1.0,0.0,3.0,1.0,0.0
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445059418678284,0.3248196542263031,0.2979173958301544,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890075683594,0.8341550230979919,0.4622286558151245,0.4430477619171142,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957164883613586,0.56276935338974,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463197708129883,0.3275841772556305,0.3161445260047912,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240399479866028,0.1880258619785308,0.8753247857093811,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049438118934631,0.3662087023258209,0.3662087023258209,1.0,1.0,-2.995992660522461,0.79212886095047,2.2038636207580566,0.1146615073084831,0.8980043530464172,0.8980043530464172,0.0,213.68614196777344,211.0,38514.9140625,0.0,2623.89453125,1.0,280.9578552246094,283.4863586425781,290.92791748046875,293.4247131347656,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370452165603638,1.0,0.0,0.0,3.646053791046143,3.6460776329040527,8.870322858456348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.173828125,0.0,1529.1107177734375,1895.4371337890625,0.0,3745.543701171875,0.9044119715690612,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416696548461914,0.3224328458309173,0.2955547869205475,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.038818359375,0.8311517238616943,0.4589738249778747,0.4397807121276855,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944993615150452,0.5651271939277649,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438244223594666,0.3255751729011535,0.314121812582016,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212170124053955,0.1861106753349304,0.8664911389350891,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033328175544739,0.3667659759521484,0.3667659759521484,1.0,1.0,-2.9790031909942627,0.7880417108535767,2.190961599349976,0.1144482046365737,0.9004268050193787,0.9004268050193787,0.0,214.328353881836,199.0,37266.1875,0.0,2594.967529296875,1.0,281.2421264648437,283.6814880371094,290.8254089355469,293.1993103027344,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924651026725769,1.0,0.0,0.0,3.648403882980346,3.648427963256836,8.881762028067897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.392578125,0.0,1530.7742919921875,1895.4371337890625,0.0,3632.017578125,0.9048737287521362,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416696548461914,0.3224328458309173,0.2955547869205475,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.038818359375,0.8311517238616943,0.4589738249778747,0.4397807121276855,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944993615150452,0.5651271939277649,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438244223594666,0.3255751729011535,0.314121812582016,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212170124053955,0.1861106753349304,0.8664911389350891,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033328175544739,0.3667659759521484,0.3667659759521484,1.0,1.0,-2.9790031909942627,0.7880417108535767,2.190961599349976,0.1144482046365737,0.9004268050193787,0.9004268050193787,0.0,214.328353881836,199.0,37266.1875,0.0,2594.967529296875,1.0,281.2421264648437,283.6814880371094,290.8254089355469,293.1993103027344,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924651026725769,1.0,0.0,0.0,3.648403882980346,3.648427963256836,8.881762028067897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.392578125,0.0,1530.7742919921875,1895.4371337890625,0.0,3632.017578125,0.9048737287521362,1.0,0.0,3.0,1.0,0.0
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.741618812084198,0.3192733824253082,0.2929739654064178,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8442077636719,0.8312983512878418,0.4549851417541504,0.4362834393978119,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921204805374146,0.5603152513504028,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441503405570984,0.3230228722095489,0.311880350112915,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206741333007812,0.1838729232549667,0.8567620515823364,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975151062011719,0.3674442172050476,0.3674442172050476,1.0,1.0,-2.9515459537506104,0.7807726860046387,2.170773267745972,0.1137266755104065,0.8974918127059937,0.8974918127059937,0.0,210.62744140625,202.0,37981.2890625,0.0,2524.8857421875,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.3472900390625,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352221488952636,1.0,0.0,0.0,3.646235466003418,3.646259307861328,8.871206773619633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.4482421875,0.0,1529.613037109375,1895.4371337890625,0.0,3728.91259765625,0.9044770002365112,1.0,0.0,3.0,1.0,0.0
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.741618812084198,0.3192733824253082,0.2929739654064178,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8442077636719,0.8312983512878418,0.4549851417541504,0.4362834393978119,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921204805374146,0.5603152513504028,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441503405570984,0.3230228722095489,0.311880350112915,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206741333007812,0.1838729232549667,0.8567620515823364,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975151062011719,0.3674442172050476,0.3674442172050476,1.0,1.0,-2.9515459537506104,0.7807726860046387,2.170773267745972,0.1137266755104065,0.8974918127059937,0.8974918127059937,0.0,210.62744140625,202.0,37981.2890625,0.0,2524.8857421875,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.3472900390625,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352221488952636,1.0,0.0,0.0,3.646235466003418,3.646259307861328,8.871206773619633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.4482421875,0.0,1529.613037109375,1895.4371337890625,0.0,3728.91259765625,0.9044770002365112,1.0,0.0,3.0,1.0,0.0
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399845719337463,0.3167248070240021,0.2903671264648437,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896850585937,0.8296507000923157,0.4515004754066467,0.4326933324337005,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911711573600769,0.5592628717422485,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428282499313354,0.3207846879959106,0.3095403909683227,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187045574188232,0.1817973107099533,0.8467418551445007,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941146612167358,0.3681224584579468,0.3681224584579468,1.0,1.0,-2.9279584884643555,0.7747842073440552,2.1531741619110107,0.1129624396562576,0.899221658706665,0.899221658706665,0.0,209.1387481689453,205.0,36673.2265625,0.0,2474.042724609375,1.0,281.2421264648437,283.64404296875,290.7648620605469,293.1049499511719,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212910532951356,1.0,0.0,0.0,3.64645266532898,3.6464765071868896,8.872263492776256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.76416015625,0.0,1529.0343017578125,1895.4371337890625,0.0,3601.068603515625,0.9044752717018129,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399845719337463,0.3167248070240021,0.2903671264648437,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896850585937,0.8296507000923157,0.4515004754066467,0.4326933324337005,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911711573600769,0.5592628717422485,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428282499313354,0.3207846879959106,0.3095403909683227,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187045574188232,0.1817973107099533,0.8467418551445007,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941146612167358,0.3681224584579468,0.3681224584579468,1.0,1.0,-2.9279584884643555,0.7747842073440552,2.1531741619110107,0.1129624396562576,0.899221658706665,0.899221658706665,0.0,209.1387481689453,205.0,36673.2265625,0.0,2474.042724609375,1.0,281.2421264648437,283.64404296875,290.7648620605469,293.1049499511719,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212910532951356,1.0,0.0,0.0,3.64645266532898,3.6464765071868896,8.872263492776256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.76416015625,0.0,1529.0343017578125,1895.4371337890625,0.0,3601.068603515625,0.9044752717018129,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7391722798347473,0.3158268630504608,0.2894441783428192,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1201171875,0.8287231922149658,0.4501364231109619,0.431284636259079,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.8911077976226807,0.559453010559082,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7420834898948669,0.3199464082717895,0.3086574375629425,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.61766517162323,0.1809542328119278,0.8426603674888611,285.1199035644531,284.95001220703125,296.616943359375,287.8019714355469,296.9216003417969,297.0307312011719,285.1280212402344,1.0,0.5930082201957703,0.3684615790843963,0.3684615790843963,1.0,1.0,-2.9194135665893555,0.7728524804115295,2.1465611457824707,0.112978383898735,0.9016056060791016,0.9016056060791016,0.0,208.91748046875,205.0,35672.7265625,0.0,2457.373046875,1.0,281.49871826171875,283.8165283203125,290.7076721191406,292.926513671875,293.1499938964844,293.1499938964844,281.54998779296875,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096028208732604,1.0,0.0,0.0,3.649011850357056,3.649035930633545,8.884721864887979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.55029296875,0.0,1531.1121826171875,1895.4371337890625,0.0,3492.917236328125,0.9050151705741882,1.0,0.0,3.0,1.0,0.0
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.738475501537323,0.3151153922080993,0.2887769341468811,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622009277344,0.8278602957725525,0.4489749670028686,0.430151104927063,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.8912135362625122,0.5598575472831726,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7414056658744812,0.3192624449729919,0.3079808354377746,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.6167070269584656,0.1802346110343933,0.8392862677574158,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,296.91656494140625,297.034423828125,285.16290283203125,1.0,0.5922501087188721,0.3688780069351196,0.3688780069351196,1.0,1.0,-2.912863254547119,0.7717692255973816,2.141094207763672,0.1134042590856552,0.903492271900177,0.903492271900177,0.0,208.891357421875,208.0,35502.08203125,0.0,2445.359375,1.0,281.5417175292969,283.8617858886719,290.7143249511719,292.9625244140625,293.1499938964844,293.1499938964844,281.25,35784.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028187394142152,1.0,0.0,0.0,3.65387773513794,3.6539015769958496,8.908432391763199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.77294921875,0.0,1535.8699951171875,1895.4371337890625,0.0,3429.8447265625,0.9060114622116088,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356074452400208,0.3122905790805816,0.2867325246334076,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9706420898437,0.8247112035751343,0.4453395307064056,0.4272257089614868,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882631659507751,0.5629127621650696,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387800216674805,0.316918671131134,0.3061610758304596,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136917471885681,0.1782438308000564,0.8315913081169128,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913244485855103,0.3697108328342438,0.3697108328342438,1.0,1.0,-2.899130582809448,0.7693954706192017,2.129734992980957,0.1143270209431648,0.902238428592682,0.902238428592682,0.0,210.06089782714844,196.0,36282.48046875,0.0,2426.358642578125,1.0,281.2577819824219,283.6322937011719,290.7961730957031,293.154296875,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142730832099916,1.0,0.0,0.0,3.657644271850586,3.657668352127075,8.926808163778333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.21875,0.0,1541.107421875,1895.4371337890625,0.0,3536.216064453125,0.9069211483001708,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356074452400208,0.3122905790805816,0.2867325246334076,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9706420898437,0.8247112035751343,0.4453395307064056,0.4272257089614868,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882631659507751,0.5629127621650696,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387800216674805,0.316918671131134,0.3061610758304596,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136917471885681,0.1782438308000564,0.8315913081169128,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913244485855103,0.3697108328342438,0.3697108328342438,1.0,1.0,-2.899130582809448,0.7693954706192017,2.129734992980957,0.1143270209431648,0.902238428592682,0.902238428592682,0.0,210.06089782714844,196.0,36282.48046875,0.0,2426.358642578125,1.0,281.2577819824219,283.6322937011719,290.7961730957031,293.154296875,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142730832099916,1.0,0.0,0.0,3.657644271850586,3.657668352127075,8.926808163778333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.21875,0.0,1541.107421875,1895.4371337890625,0.0,3536.216064453125,0.9069211483001708,1.0,0.0,3.0,1.0,0.0
12248340,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7341399788856506,0.3087129294872284,0.2837093472480774,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7650451660156,0.8234307169914246,0.440981775522232,0.423342227935791,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.9990000128746032,0.8833430409431458,0.5605880618095398,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7377315759658813,0.3139270544052124,0.3035067319869995,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.6119495630264282,0.1758484095335006,0.8213428258895874,284.7651062011719,284.95001220703125,296.47918701171875,287.7372741699219,296.86474609375,297.00360107421875,284.7616271972656,1.0,0.5864348411560059,0.3704511523246765,0.3704511523246765,1.0,1.0,-2.8725476264953613,0.7624589800834656,2.110088586807251,0.1137203350663185,0.8983420729637146,0.8983420729637146,0.0,207.7941436767578,196.0,37035.1953125,0.0,2367.766845703125,1.0,280.9623107910156,283.3907775878906,290.80401611328125,293.2391662597656,293.1499938964844,293.1499938964844,280.95001220703125,36139.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92926687002182,1.0,0.0,0.0,3.653540372848511,3.653564453125,8.906788480089745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.2060546875,0.0,1538.155029296875,1895.4371337890625,0.0,3674.419677734375,0.9061389565467834,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.7340356111526489,0.3082499802112579,0.2832762002944946,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7572021484375,0.8233712911605835,0.4404122233390808,0.4227924942970276,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9990000128746032,0.8827418088912964,0.559989869594574,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7376843690872192,0.3135289251804352,0.3031203746795654,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.6117931604385376,0.175528198480606,0.8198647499084473,284.7572631835937,284.95001220703125,296.4728088378906,287.7342529296875,296.8614807128906,297.00146484375,284.75445556640625,1.0,0.5856356620788574,0.3705436885356903,0.3705436885356903,1.0,1.0,-2.8684074878692627,0.7613173723220825,2.10708999633789,0.1135328933596611,0.8979572653770447,0.8979572653770447,0.0,207.3112030029297,184.0,37001.265625,0.0,2358.08984375,1.0,280.9582214355469,283.3836364746094,290.793212890625,293.2206115722656,293.1499938964844,293.1499938964844,281.25,36156.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298766851425172,1.0,0.0,0.0,3.652631282806397,3.6526553630828857,8.902356398721167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.703125,0.0,1537.2734375,1895.4371337890625,0.0,3680.0107421875,0.9059521555900574,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350651621818542,0.3052599728107452,0.2800433337688446,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89727783203125,0.8248260021209717,0.4363689720630646,0.41844242811203,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802341818809509,0.5510932207107544,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390038371086121,0.3107176125049591,0.3000243604183197,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119372248649597,0.1731112599372863,0.8073847889900208,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771856307983398,0.3713493347167969,0.3713493347167969,1.0,1.0,-2.829880475997925,0.7505216002464294,2.0793588161468506,0.1114999502897262,0.8984318375587463,0.8984318375587463,0.0,201.0347595214844,187.0,35580.17578125,0.0,2260.585693359375,1.0,281.2421875,283.5714111328125,290.6543884277344,292.936279296875,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150487184524536,1.0,0.0,0.0,3.649036407470703,3.649060487747192,8.884841236067587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.00537109375,0.0,1532.6842041015625,1895.4371337890625,0.0,3543.39697265625,0.9051212072372437,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350651621818542,0.3052599728107452,0.2800433337688446,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89727783203125,0.8248260021209717,0.4363689720630646,0.41844242811203,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802341818809509,0.5510932207107544,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390038371086121,0.3107176125049591,0.3000243604183197,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119372248649597,0.1731112599372863,0.8073847889900208,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771856307983398,0.3713493347167969,0.3713493347167969,1.0,1.0,-2.829880475997925,0.7505216002464294,2.0793588161468506,0.1114999502897262,0.8984318375587463,0.8984318375587463,0.0,201.0347595214844,187.0,35580.17578125,0.0,2260.585693359375,1.0,281.2421875,283.5714111328125,290.6543884277344,292.936279296875,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150487184524536,1.0,0.0,0.0,3.649036407470703,3.649060487747192,8.884841236067587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.00537109375,0.0,1532.6842041015625,1895.4371337890625,0.0,3543.39697265625,0.9051212072372437,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355706095695496,0.3034043908119201,0.2780852615833282,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0606384277344,0.8253234624862671,0.4334780275821686,0.415398895740509,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808673620223999,0.5460249185562134,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395089864730835,0.3087764382362366,0.2979179620742798,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114611029624939,0.1713058054447174,0.7981791496276855,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722588300704956,0.3721550107002258,0.3721550107002258,1.0,1.0,-2.8041646480560303,0.7439743280410767,2.060190439224243,0.1106439679861068,0.9012770652770996,0.9012770652770996,0.0,197.3573455810547,190.0,34239.0859375,0.0,2199.229736328125,1.0,281.541748046875,283.7823791503906,290.59332275390625,292.7701416015625,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938641548156738,1.0,0.0,0.0,3.651693105697632,3.651717185974121,8.897783345673815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.5078125,0.0,1534.3997802734375,1895.4371337890625,0.0,3346.32568359375,0.9056093096733092,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355706095695496,0.3034043908119201,0.2780852615833282,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0606384277344,0.8253234624862671,0.4334780275821686,0.415398895740509,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808673620223999,0.5460249185562134,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395089864730835,0.3087764382362366,0.2979179620742798,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114611029624939,0.1713058054447174,0.7981791496276855,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722588300704956,0.3721550107002258,0.3721550107002258,1.0,1.0,-2.8041646480560303,0.7439743280410767,2.060190439224243,0.1106439679861068,0.9012770652770996,0.9012770652770996,0.0,197.3573455810547,190.0,34239.0859375,0.0,2199.229736328125,1.0,281.541748046875,283.7823791503906,290.59332275390625,292.7701416015625,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938641548156738,1.0,0.0,0.0,3.651693105697632,3.651717185974121,8.897783345673815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.5078125,0.0,1534.3997802734375,1895.4371337890625,0.0,3346.32568359375,0.9056093096733092,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352299094200134,0.3021572530269623,0.277186781167984,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9231872558594,0.8249039649963379,0.4317698776721954,0.4139998853206634,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8804025650024414,0.5450766086578369,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.739181637763977,0.3076274991035461,0.2969782054424286,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.610745370388031,0.1703369617462158,0.7941464185714722,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,296.8239440917969,297.002197265625,284.9136657714844,1.0,0.570612907409668,0.3725578188896179,0.3725578188896179,1.0,1.0,-2.794287919998169,0.7416812777519226,2.0526068210601807,0.1106422245502471,0.8997920155525208,0.8997920155525208,0.0,196.4918670654297,190.0,34997.45703125,0.0,2178.52001953125,1.0,281.298583984375,283.6077575683594,290.6736755371094,292.9794006347656,293.1499938964844,293.1499938964844,281.25,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993876576423645,1.0,0.0,0.0,3.652130126953125,3.6521542072296143,8.89991326857853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.18212890625,0.0,1535.428955078125,1895.4371337890625,0.0,3397.875732421875,0.9057016968727112,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7339457273483276,0.3004613518714905,0.2758347988128662,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656616210937,0.8235629796981812,0.4296245872974396,0.4121575057506561,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8787592649459839,0.5454958081245422,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7380289435386658,0.3061456084251404,0.295719176530838,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6092614531517029,0.1691653579473495,0.7893187403678894,284.86572265625,284.95001220703125,296.3003845214844,287.6528015136719,296.81298828125,296.99786376953125,284.8633728027344,1.0,0.5692829489707947,0.3731142282485962,0.3731142282485962,1.0,1.0,-2.7836391925811768,0.7394854426383972,2.0441536903381348,0.1109270900487899,0.8986063599586487,0.8986063599586487,0.0,196.3314514160156,193.0,34982.61328125,0.0,2159.994384765625,1.0,281.25787353515625,283.55224609375,290.6780090332031,292.95703125,293.1499938964844,293.1499938964844,281.54998779296875,36067.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033181071281432,1.0,0.0,0.0,3.6500887870788574,3.650112867355346,8.889966807146266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.69580078125,0.0,1533.7757568359375,1895.4371337890625,0.0,3434.494140625,0.9053299427032472,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309753894805908,0.2979282140731811,0.2733455002307892,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.021484375,0.820309579372406,0.4260925352573395,0.4086316227912903,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758576512336731,0.5477293133735657,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352107167243958,0.3037066459655761,0.2932868003845215,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.605732262134552,0.1671059280633926,0.7798171043395996,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674224495887756,0.3742270171642303,0.3742270171642303,1.0,1.0,-2.764746189117432,0.7359297275543213,2.0288164615631104,0.1116893291473388,0.900826334953308,0.900826334953308,0.0,196.84567260742188,196.0,33824.51953125,0.0,2131.178466796875,1.0,281.54217529296875,283.752685546875,290.5744934082031,292.7355041503906,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893892765045166,1.0,0.0,0.0,3.6514651775360094,3.6514892578125,8.896673193703464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.70166015625,0.0,1534.362548828125,1895.4371337890625,0.0,3304.495849609375,0.905576229095459,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309753894805908,0.2979282140731811,0.2733455002307892,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.021484375,0.820309579372406,0.4260925352573395,0.4086316227912903,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758576512336731,0.5477293133735657,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352107167243958,0.3037066459655761,0.2932868003845215,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.605732262134552,0.1671059280633926,0.7798171043395996,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674224495887756,0.3742270171642303,0.3742270171642303,1.0,1.0,-2.764746189117432,0.7359297275543213,2.0288164615631104,0.1116893291473388,0.900826334953308,0.900826334953308,0.0,196.84567260742188,196.0,33824.51953125,0.0,2131.178466796875,1.0,281.54217529296875,283.752685546875,290.5744934082031,292.7355041503906,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893892765045166,1.0,0.0,0.0,3.6514651775360094,3.6514892578125,8.896673193703464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.70166015625,0.0,1534.362548828125,1895.4371337890625,0.0,3304.495849609375,0.905576229095459,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273628115653992,0.29469895362854,0.2708578407764435,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8313903808594,0.8162854313850403,0.4219014346599579,0.4051040112972259,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704836964607239,0.5515389442443848,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.731770932674408,0.300801545381546,0.2908729910850525,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015560626983643,0.1647877544164657,0.770505964756012,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663614869117737,0.3753398060798645,0.3753398060798645,1.0,1.0,-2.748008251190185,0.7330577373504639,2.0149505138397217,0.112765185534954,0.8977328538894653,0.8977328538894653,0.0,198.3030242919922,184.0,34573.22265625,0.0,2110.591064453125,1.0,281.2578430175781,283.5260925292969,290.6337890625,292.8921813964844,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004720449447632,1.0,0.0,0.0,3.648431301116944,3.6484553813934326,8.88189561010222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.0107421875,0.0,1532.219970703125,1895.4371337890625,0.0,3407.984375,0.9049851298332214,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273628115653992,0.29469895362854,0.2708578407764435,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8313903808594,0.8162854313850403,0.4219014346599579,0.4051040112972259,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704836964607239,0.5515389442443848,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.731770932674408,0.300801545381546,0.2908729910850525,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015560626983643,0.1647877544164657,0.770505964756012,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663614869117737,0.3753398060798645,0.3753398060798645,1.0,1.0,-2.748008251190185,0.7330577373504639,2.0149505138397217,0.112765185534954,0.8977328538894653,0.8977328538894653,0.0,198.3030242919922,184.0,34573.22265625,0.0,2110.591064453125,1.0,281.2578430175781,283.5260925292969,290.6337890625,292.8921813964844,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004720449447632,1.0,0.0,0.0,3.648431301116944,3.6484553813934326,8.88189561010222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.0107421875,0.0,1532.219970703125,1895.4371337890625,0.0,3407.984375,0.9049851298332214,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265937924385071,0.2919792830944061,0.2680679559707641,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.982666015625,0.8155738115310669,0.4181196689605713,0.4012054800987243,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659507036209106,0.5477312803268433,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311895489692688,0.2981683015823364,0.2881207466125488,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999330878257751,0.1625505089759826,0.7596191763877869,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606653690338135,0.3762688338756561,0.3762688338756561,1.0,1.0,-2.7190163135528564,0.7255376577377319,1.9934786558151243,0.1120269522070884,0.8994280099868774,0.8994280099868774,0.0,195.2267303466797,172.0,33291.703125,0.0,2049.40771484375,1.0,281.5421447753906,283.7217712402344,290.51983642578125,292.6549987792969,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863438963890076,1.0,0.0,0.0,3.648137807846069,3.648161888122559,8.880466566552059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.88720703125,0.0,1531.01123046875,1895.4371337890625,0.0,3275.999755859375,0.9048620462417604,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265937924385071,0.2919792830944061,0.2680679559707641,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.982666015625,0.8155738115310669,0.4181196689605713,0.4012054800987243,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659507036209106,0.5477312803268433,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311895489692688,0.2981683015823364,0.2881207466125488,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999330878257751,0.1625505089759826,0.7596191763877869,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606653690338135,0.3762688338756561,0.3762688338756561,1.0,1.0,-2.7190163135528564,0.7255376577377319,1.9934786558151243,0.1120269522070884,0.8994280099868774,0.8994280099868774,0.0,195.2267303466797,172.0,33291.703125,0.0,2049.40771484375,1.0,281.5421447753906,283.7217712402344,290.51983642578125,292.6549987792969,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863438963890076,1.0,0.0,0.0,3.648137807846069,3.648161888122559,8.880466566552059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.88720703125,0.0,1531.01123046875,1895.4371337890625,0.0,3275.999755859375,0.9048620462417604,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292937636375427,0.2902116179466247,0.2661055624485016,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1515197753906,0.8185926079750061,0.4152756929397583,0.3981280028820038,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653160929679871,0.5372229814529419,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338502407073975,0.2962367534637451,0.2859415709972381,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014643311500549,0.1607954502105713,0.7501957416534424,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.552507221698761,0.3771978616714477,0.3771978616714477,1.0,1.0,-2.686391115188598,0.7167220115661621,1.969669222831726,0.1106756180524826,0.9035531878471376,0.9035531878471376,0.0,188.4914093017578,175.0,32059.265625,0.0,1966.8822021484373,1.0,281.8417663574219,283.938232421875,290.4641418457031,292.5077514648437,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665322661399841,1.0,0.0,0.0,3.65505576133728,3.6550798416137695,8.914178692975838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.86865234375,0.0,1537.2930908203125,1895.4371337890625,0.0,3090.27978515625,0.9062837958335876,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292937636375427,0.2902116179466247,0.2661055624485016,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1515197753906,0.8185926079750061,0.4152756929397583,0.3981280028820038,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653160929679871,0.5372229814529419,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338502407073975,0.2962367534637451,0.2859415709972381,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014643311500549,0.1607954502105713,0.7501957416534424,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.552507221698761,0.3771978616714477,0.3771978616714477,1.0,1.0,-2.686391115188598,0.7167220115661621,1.969669222831726,0.1106756180524826,0.9035531878471376,0.9035531878471376,0.0,188.4914093017578,175.0,32059.265625,0.0,1966.8822021484373,1.0,281.8417663574219,283.938232421875,290.4641418457031,292.5077514648437,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665322661399841,1.0,0.0,0.0,3.65505576133728,3.6550798416137695,8.914178692975838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.86865234375,0.0,1537.2930908203125,1895.4371337890625,0.0,3090.27978515625,0.9062837958335876,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7299035787582397,0.2890028655529022,0.2651954293251037,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.00518798828125,0.8192415237426758,0.4135766625404358,0.3966897130012512,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8649957776069641,0.5339351296424866,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.734449028968811,0.2950739562511444,0.2849433124065399,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6015942096710205,0.1598545163869857,0.7460414171218872,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,296.7377319335937,296.9897155761719,284.99432373046875,1.0,0.5498682260513306,0.3776623904705047,0.3776623904705047,1.0,1.0,-2.6734187602996826,0.7134395241737366,1.9599791765213013,0.110273003578186,0.90253347158432,0.90253347158432,0.0,186.3089294433593,175.0,32678.8125,0.0,1936.8153076171875,1.0,281.59844970703125,283.7536926269531,290.5464172363281,292.71484375,293.1499938964844,293.1499938964844,281.54998779296875,35870.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730127215385437,1.0,0.0,0.0,3.657660007476807,3.657684087753296,8.926885470827983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.4345703125,0.0,1540.7352294921875,1895.4371337890625,0.0,3151.06982421875,0.9068584442138672,1.0,0.0,3.0,1.0,0.0
