time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7292819619178772,0.2873269319534302,0.2638370990753174,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9408569335937,0.8186320066452026,0.4114274680614471,0.3948152661323547,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.8635696768760681,0.532671332359314,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7339392900466919,0.2935649752616882,0.2836304306983948,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6006643176078796,0.1587046980857849,0.7411649227142334,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,296.7289123535156,296.98828125,284.9380798339844,1.0,0.5477132201194763,0.378292441368103,0.378292441368103,1.0,1.0,-2.6605782508850098,0.7105621099472046,1.9500162601470947,0.1103472858667373,0.9017781615257264,0.9017781615257264,0.0,185.2031707763672,178.0,32608.041015625,0.0,1912.0772705078125,1.0,281.55767822265625,283.6925354003906,290.5481262207031,292.6862487792969,293.1499938964844,293.1499938964844,281.25,35956.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773868680000305,1.0,0.0,0.0,3.657682657241821,3.657706737518311,8.926995178626385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.40234375,0.0,1541.4034423828125,1895.4371337890625,0.0,3192.0869140625,0.9069504737854004,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7278698086738586,0.2852936685085296,0.2621728181838989,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7802124023437,0.8171838521957397,0.4088799655437469,0.3925901353359222,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.8610899448394775,0.5326496958732605,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7326851487159729,0.291747123003006,0.2820510864257812,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.598949134349823,0.1573355048894882,0.7354512214660645,284.7804870605469,284.95001220703125,295.9853210449219,287.5029602050781,296.71856689453125,296.9853210449219,284.770263671875,1.0,0.545870840549469,0.3789563477039337,0.3789563477039337,1.0,1.0,-2.647115468978882,0.7075653076171875,1.9395501613616943,0.1104413643479347,0.8990585803985596,0.8990585803985596,0.0,184.72720336914065,178.0,33350.3125,0.0,1889.4381103515625,1.0,281.2962341308594,283.49481201171875,290.5811767578125,292.8208923339844,293.1499938964844,293.1499938964844,281.25,36093.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880794644355774,1.0,0.0,0.0,3.655548334121704,3.655572414398194,8.916581464291085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.01416015625,0.0,1540.053466796875,1895.4371337890625,0.0,3292.2421875,0.9065300226211548,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7259602546691895,0.2832728922367096,0.2604336142539978,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7238464355469,0.8152019381523132,0.4063767790794372,0.3903222382068634,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.8580105900764465,0.5336362719535828,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7309620380401611,0.289935290813446,0.2804230749607086,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.5967649221420288,0.155967116355896,0.7296605706214905,284.7239074707031,284.95001220703125,295.9585876464844,287.4902038574219,296.7085266113281,296.9816589355469,284.7210388183594,1.0,0.5444774627685547,0.3795525431632995,0.3795525431632995,1.0,1.0,-2.6345717906951904,0.7047051191329956,1.9298666715621948,0.1104588955640792,0.8970173001289368,0.8970173001289368,0.0,184.811767578125,181.0,33296.70703125,0.0,1870.884765625,1.0,281.2581787109375,283.4420166015625,290.54705810546875,292.7476501464844,293.1499938964844,293.1499938964844,281.54998779296875,36201.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926393389701843,1.0,0.0,0.0,3.6509974002838135,3.651021480560303,8.894393772607145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.97412109375,0.0,1535.7894287109375,1895.4371337890625,0.0,3334.8818359375,0.9056174755096436,1.0,0.0,3.0,1.0,0.0
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220943570137024,0.2801754772663116,0.2573640942573547,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8758239746094,0.810940682888031,0.4021785855293274,0.3860859870910644,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525275588035583,0.5364858508110046,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272704243659973,0.2868442833423614,0.2773275375366211,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919228196144104,0.1534356474876403,0.7179876565933228,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422811508178711,0.3808126449584961,0.3808126449584961,1.0,1.0,-2.611464738845825,0.699793815612793,1.9116710424423216,0.1107771173119545,0.8972615599632263,0.8972615599632263,0.0,185.51437377929688,184.0,32042.70703125,0.0,1839.5078125,1.0,281.5421447753906,283.6407470703125,290.40362548828125,292.4669494628906,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762325644493103,1.0,0.0,0.0,3.645870923995972,3.645895004272461,8.869433258951176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.71630859375,0.0,1529.4500732421875,1895.4371337890625,0.0,3181.2646484375,0.9044419527053832,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220943570137024,0.2801754772663116,0.2573640942573547,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8758239746094,0.810940682888031,0.4021785855293274,0.3860859870910644,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525275588035583,0.5364858508110046,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272704243659973,0.2868442833423614,0.2773275375366211,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919228196144104,0.1534356474876403,0.7179876565933228,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422811508178711,0.3808126449584961,0.3808126449584961,1.0,1.0,-2.611464738845825,0.699793815612793,1.9116710424423216,0.1107771173119545,0.8972615599632263,0.8972615599632263,0.0,185.51437377929688,184.0,32042.70703125,0.0,1839.5078125,1.0,281.5421447753906,283.6407470703125,290.40362548828125,292.4669494628906,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762325644493103,1.0,0.0,0.0,3.645870923995972,3.645895004272461,8.869433258951176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.71630859375,0.0,1529.4500732421875,1895.4371337890625,0.0,3181.2646484375,0.9044419527053832,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189776301383972,0.2779577076435089,0.2553392052650451,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9758605957031,0.8071639537811279,0.3988616168498993,0.3829184770584106,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478598594665527,0.5396273732185364,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.724078357219696,0.2844194173812866,0.2750149965286255,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.587583065032959,0.1513388007879257,0.708563506603241,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409667491912842,0.6284875869750977,0.6284875869750977,0.6000000238418579,1.0,-2.594896078109741,1.224190354347229,1.3707057237625122,0.6383616328239441,0.898699939250946,0.898699939250946,0.0,186.6955718994141,172.0,30218.2265625,0.0,1818.9844970703125,1.0,281.8417358398437,283.8245849609375,290.3367004394531,292.2855834960937,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526267409324646,1.0,0.0,0.0,3.646062612533569,3.64608645439148,8.870365491020493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.84912109375,0.0,1528.768310546875,1895.4371337890625,0.0,2959.879150390625,0.9043932557106018,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189776301383972,0.2779577076435089,0.2553392052650451,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9758605957031,0.8071639537811279,0.3988616168498993,0.3829184770584106,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478598594665527,0.5396273732185364,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.724078357219696,0.2844194173812866,0.2750149965286255,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.587583065032959,0.1513388007879257,0.708563506603241,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409667491912842,0.6284875869750977,0.6284875869750977,0.6000000238418579,1.0,-2.594896078109741,1.224190354347229,1.3707057237625122,0.6383616328239441,0.898699939250946,0.898699939250946,0.0,186.6955718994141,172.0,30218.2265625,0.0,1818.9844970703125,1.0,281.8417358398437,283.8245849609375,290.3367004394531,292.2855834960937,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526267409324646,1.0,0.0,0.0,3.646062612533569,3.64608645439148,8.870365491020493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.84912109375,0.0,1528.768310546875,1895.4371337890625,0.0,2959.879150390625,0.9043932557106018,1.0,0.0,3.0,1.0,0.0
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197736501693726,0.2759755253791809,0.253381073474884,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917358398437,0.808022141456604,0.3958167433738708,0.3798578679561615,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442767262458801,0.5336213707923889,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247335314750671,0.2822037637233734,0.2727478146553039,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.587080180644989,0.149418219923973,0.6991386413574219,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354123115539551,0.8761625289916992,0.8761625289916992,0.2000000029802322,1.0,-2.567619800567627,2.17022705078125,0.3973927497863769,1.588371515274048,0.901766300201416,0.901766300201416,0.0,182.9701385498047,160.0,28400.1328125,0.0,1765.58837890625,1.0,282.1417541503906,284.002685546875,290.2933349609375,292.1290588378906,293.1499938964844,293.1499938964844,281.8500061035156,35853.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259471654891968,1.0,0.0,0.0,3.6512155532836914,3.6512396335601807,8.895456744539842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.9853515625,0.0,1533.4217529296875,1895.4371337890625,0.0,2710.751220703125,0.9054492712020874,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197736501693726,0.2759755253791809,0.253381073474884,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917358398437,0.808022141456604,0.3958167433738708,0.3798578679561615,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442767262458801,0.5336213707923889,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247335314750671,0.2822037637233734,0.2727478146553039,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.587080180644989,0.149418219923973,0.6991386413574219,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354123115539551,0.8761625289916992,0.8761625289916992,0.2000000029802322,1.0,-2.567619800567627,2.17022705078125,0.3973927497863769,1.588371515274048,0.901766300201416,0.901766300201416,0.0,182.9701385498047,160.0,28400.1328125,0.0,1765.58837890625,1.0,282.1417541503906,284.002685546875,290.2933349609375,292.1290588378906,293.1499938964844,293.1499938964844,281.8500061035156,35853.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259471654891968,1.0,0.0,0.0,3.6512155532836914,3.6512396335601807,8.895456744539842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.9853515625,0.0,1533.4217529296875,1895.4371337890625,0.0,2710.751220703125,0.9054492712020874,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7209585309028625,0.2744687795639038,0.2522443532943725,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8690185546875,0.809445321559906,0.3938245475292206,0.3781816363334656,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.8422849774360657,0.5284613370895386,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7258830666542053,0.2807428240776062,0.2714962959289551,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5876719355583191,0.1482902914285659,0.6941714882850647,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.98052978515625,284.8529663085937,1.0,0.5316407084465027,1.0,1.0,0.0,1.0,-2.550583600997925,2.5505588054656982,2.483122443663888e-05,1.97119688987732,0.8990960717201233,0.8990960717201233,0.0,179.96572875976562,160.0,28314.744140625,0.0,1729.7744140625,1.0,281.8985900878906,283.7749938964844,290.37548828125,292.303955078125,293.1499938964844,293.1499938964844,281.8500061035156,35994.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288346529006958,1.0,0.0,0.0,3.6512374877929688,3.651261568069458,8.895563041733112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.77001953125,0.0,1534.5069580078125,1895.4371337890625,0.0,2737.60009765625,0.905478835105896,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7214479446411133,0.2724678814411163,0.2505166828632355,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7841491699219,0.810249924659729,0.391317218542099,0.3759117424488067,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.839608371257782,0.5237081050872803,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7264896631240845,0.2788625955581665,0.2697822749614715,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.5876768231391907,0.1468933969736099,0.6879423260688782,284.7842712402344,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271750092506409,1.0,1.0,0.0,1.0,-2.530531167984009,2.530526161193848,5.15140573043027e-06,1.955815553665161,0.8970708250999451,0.8970708250999451,0.0,176.84249877929688,163.0,28096.8515625,0.0,1687.9140625,1.0,281.8578186035156,283.7039794921875,290.3710021972656,292.248046875,293.1499938964844,293.1499938964844,282.1499938964844,36132.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285966515541077,1.0,0.0,0.0,3.6474668979644775,3.647490739822388,8.877199775270128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.814453125,0.0,1531.3424072265625,1895.4371337890625,0.0,2735.385986328125,0.9047779440879822,1.0,0.0,3.0,1.0,0.0
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7208512425422668,0.270800769329071,0.2487413734197616,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9224548339844,0.8097288608551025,0.3890321254730224,0.3735024631023407,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.8376054763793945,0.5213693380355835,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7259591817855835,0.2771183550357818,0.2679436206817627,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.5864661931991577,0.1455301791429519,0.681256890296936,284.9222106933594,284.95001220703125,295.7046813964844,287.3688659667969,295.7059326171875,296.9750061035156,284.9317321777344,1.0,0.5241367816925049,1.0,1.0,0.0,1.0,-2.5124402046203613,2.5124351978302,5.077457444713218e-06,1.941720724105835,0.8981443047523499,0.8981443047523499,0.0,175.0340576171875,163.0,27302.25390625,0.0,1654.9727783203125,1.0,282.10577392578125,283.87890625,290.273681640625,292.0143737792969,293.1499938964844,293.1499938964844,282.1499938964844,36074.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81446373462677,1.0,0.0,0.0,3.645559787750244,3.645583868026733,8.867920087141101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.83984375,0.0,1528.78759765625,1895.4371337890625,0.0,2604.358642578125,0.904377818107605,1.0,0.0,3.0,1.0,0.0
12250080,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.720410943031311,0.2697054445743561,0.2476037442684173,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9618530273437,0.8091959357261658,0.387368232011795,0.3717755079269409,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.8363721370697021,0.5199936032295227,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7254334688186646,0.275844395160675,0.266611635684967,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.585334837436676,0.1444831788539886,0.6761146783828735,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9750061035156,284.9623107910156,1.0,0.5219550132751465,1.0,1.0,0.0,1.0,-2.4995620250701904,2.4995570182800293,5.025502105127089e-06,1.9317376613616943,0.8986685276031494,0.8986685276031494,0.0,173.9022674560547,166.0,27105.119140625,0.0,1632.4248046875,1.0,282.14215087890625,283.9170227050781,290.2613525390625,292.0167541503906,293.1499938964844,293.1499938964844,282.45001220703125,36011.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050625324249268,1.0,0.0,0.0,3.64606523513794,3.6460890769958496,8.870378565006831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.9365234375,0.0,1528.8804931640625,1895.4371337890625,0.0,2517.800537109375,0.904415488243103,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.719407320022583,0.2680445611476898,0.245900273323059,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1695861816406,0.8077600598335266,0.3845436871051788,0.3688789308071136,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345435857772827,0.5187008380889893,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241095304489136,0.2736887335777282,0.2643866240978241,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828558206558228,0.1426529139280319,0.6671993136405945,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187984108924866,1.0,1.0,0.0,1.0,-2.479089975357056,2.4790849685668945,4.9435343498771545e-06,1.9159003496170044,0.9033201336860656,0.9033201336860656,0.0,172.5673065185547,169.0,26218.328125,0.0,1598.938720703125,1.0,282.4417724609375,284.1548767089844,290.2255554199219,291.9051513671875,293.1499938964844,293.1499938964844,282.1499938964844,35787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800360321998596,1.0,0.0,0.0,3.6532156467437744,3.653239727020264,8.905204822440282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.27734375,0.0,1535.15771484375,1895.4371337890625,0.0,2290.4638671875,0.9058683514595032,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.719407320022583,0.2680445611476898,0.245900273323059,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1695861816406,0.8077600598335266,0.3845436871051788,0.3688789308071136,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345435857772827,0.5187008380889893,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241095304489136,0.2736887335777282,0.2643866240978241,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828558206558228,0.1426529139280319,0.6671993136405945,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187984108924866,1.0,1.0,0.0,1.0,-2.479089975357056,2.4790849685668945,4.9435343498771545e-06,1.9159003496170044,0.9033201336860656,0.9033201336860656,0.0,172.5673065185547,169.0,26218.328125,0.0,1598.938720703125,1.0,282.4417724609375,284.1548767089844,290.2255554199219,291.9051513671875,293.1499938964844,293.1499938964844,282.1499938964844,35787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800360321998596,1.0,0.0,0.0,3.6532156467437744,3.653239727020264,8.905204822440282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.27734375,0.0,1535.15771484375,1895.4371337890625,0.0,2290.4638671875,0.9058683514595032,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166568040847778,0.2651585936546325,0.243791714310646,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9310607910156,0.8044372200965881,0.3806235790252685,0.3656630218029022,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293877243995667,0.520459771156311,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212822437286377,0.2707580924034118,0.261977881193161,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789822340011597,0.1404321193695068,0.6583176255226135,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169912576675415,1.0,1.0,0.0,1.0,-2.461244583129883,2.461239814758301,4.872894805885153e-06,1.90222430229187,0.9012158513069152,0.9012158513069152,0.0,172.88304138183594,172.0,26536.279296875,0.0,1576.316650390625,1.0,282.1577453613281,283.8970031738281,290.3397827148437,292.1096496582031,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926951050758362,1.0,0.0,0.0,3.655781984329224,3.655806064605713,8.917721174839244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.64599609375,0.0,1539.3355712890625,1895.4371337890625,0.0,2404.835205078125,0.9065275192260742,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166568040847778,0.2651585936546325,0.243791714310646,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9310607910156,0.8044372200965881,0.3806235790252685,0.3656630218029022,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293877243995667,0.520459771156311,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212822437286377,0.2707580924034118,0.261977881193161,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789822340011597,0.1404321193695068,0.6583176255226135,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169912576675415,1.0,1.0,0.0,1.0,-2.461244583129883,2.461239814758301,4.872894805885153e-06,1.90222430229187,0.9012158513069152,0.9012158513069152,0.0,172.88304138183594,172.0,26536.279296875,0.0,1576.316650390625,1.0,282.1577453613281,283.8970031738281,290.3397827148437,292.1096496582031,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926951050758362,1.0,0.0,0.0,3.655781984329224,3.655806064605713,8.917721174839244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.64599609375,0.0,1539.3355712890625,1895.4371337890625,0.0,2404.835205078125,0.9065275192260742,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110272645950317,0.2609529793262481,0.240358293056488,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6685791015625,0.798311173915863,0.3753645420074463,0.3610827624797821,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200344443321228,0.5255364179611206,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160422801971436,0.2667712867259979,0.2585409283638,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724019408226013,0.1374156326055526,0.6461340188980103,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156933665275574,1.0,1.0,0.0,1.0,-2.438952684402466,2.438947916030884,4.785299552167999e-06,1.8850939273834229,0.8953715562820435,0.8953715562820435,0.0,174.76480102539062,160.0,26809.2578125,0.0,1554.591796875,1.0,281.8581848144531,283.6194763183594,290.34014892578125,292.156982421875,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809939444065094,1.0,0.0,0.0,3.647177219390869,3.6472010612487793,8.875789490048192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.92529296875,0.0,1531.9716796875,1895.4371337890625,0.0,2562.635498046875,0.9047977924346924,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110272645950317,0.2609529793262481,0.240358293056488,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6685791015625,0.798311173915863,0.3753645420074463,0.3610827624797821,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200344443321228,0.5255364179611206,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160422801971436,0.2667712867259979,0.2585409283638,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724019408226013,0.1374156326055526,0.6461340188980103,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156933665275574,1.0,1.0,0.0,1.0,-2.438952684402466,2.438947916030884,4.785299552167999e-06,1.8850939273834229,0.8953715562820435,0.8953715562820435,0.0,174.76480102539062,160.0,26809.2578125,0.0,1554.591796875,1.0,281.8581848144531,283.6194763183594,290.34014892578125,292.156982421875,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809939444065094,1.0,0.0,0.0,3.647177219390869,3.6472010612487793,8.875789490048192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.92529296875,0.0,1531.9716796875,1895.4371337890625,0.0,2562.635498046875,0.9047977924346924,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7092769742012024,0.259145438671112,0.2385003715753555,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8044738769531,0.7965816855430603,0.3729664087295532,0.3586030304431915,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.8156349062919617,0.5252366065979004,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7144445180892944,0.2649060189723968,0.2566280663013458,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.5699443221092224,0.1358847469091415,0.638970136642456,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130318403244019,1.0,1.0,0.0,1.0,-2.4224853515625,2.422480583190918,4.721196546597639e-06,1.872481346130371,0.8956649899482727,0.8956649899482727,0.0,174.08480834960938,160.0,26057.3125,0.0,1530.1708984375,1.0,282.1012268066406,283.7921142578125,290.21588134765625,291.89501953125,293.1499938964844,293.1499938964844,282.1499938964844,36218.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994465827941895,1.0,0.0,0.0,3.6425912380218506,3.64261531829834,8.853482995618833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.55078125,0.0,1526.57177734375,1895.4371337890625,0.0,2466.3662109375,0.9038140177726746,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7091380953788757,0.2578159272670746,0.2370897084474563,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.850341796875,0.7964779138565063,0.3710167407989502,0.3565480411052704,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.8125706911087036,0.5224249362945557,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7142125368118286,0.2633729875087738,0.255001962184906,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.5687699317932129,0.1345513463020324,0.6323462128639221,284.8503112792969,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9642944335937,284.8505554199219,1.0,0.509576141834259,1.0,1.0,0.0,1.0,-2.4050333499908447,2.4050285816192627,4.653536507248646e-06,1.8590009212493896,0.8955202698707581,0.8955202698707581,0.0,172.083984375,148.0,25820.0,0.0,1499.337890625,1.0,282.1422424316406,283.8357238769531,290.1786499023437,291.86962890625,293.1499938964844,293.1499938964844,282.45001220703125,36156.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790415346622467,1.0,0.0,0.0,3.6403825283050537,3.640406608581543,8.842749821269535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.23291015625,0.0,1523.6624755859375,1895.4371337890625,0.0,2384.137939453125,0.9032434225082396,1.0,0.0,3.0,1.0,0.0
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118428945541382,0.2558848261833191,0.2349539995193481,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0516662597656,0.7993788719177246,0.3678543865680694,0.3531418442726135,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.809499204158783,0.5119801163673401,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164121866226196,0.2608916759490967,0.2522744834423065,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691861510276794,0.1323661655187606,0.6208145022392273,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008531212806702,1.0,1.0,0.0,1.0,-2.3686981201171875,2.368693590164185,4.514252395892981e-06,1.8309102058410645,0.8985558748245239,0.8985558748245239,0.0,165.64295959472656,136.0,24818.05078125,0.0,1427.15234375,1.0,282.44171142578125,284.0688171386719,290.1156311035156,291.7194519042969,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639763951301575,1.0,0.0,0.0,3.641620397567749,3.6416444778442383,8.848764991853386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.6015625,0.0,1523.4674072265625,1895.4371337890625,0.0,2147.539794921875,0.9033830761909484,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118428945541382,0.2558848261833191,0.2349539995193481,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0516662597656,0.7993788719177246,0.3678543865680694,0.3531418442726135,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.809499204158783,0.5119801163673401,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164121866226196,0.2608916759490967,0.2522744834423065,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691861510276794,0.1323661655187606,0.6208145022392273,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008531212806702,1.0,1.0,0.0,1.0,-2.3686981201171875,2.368693590164185,4.514252395892981e-06,1.8309102058410645,0.8985558748245239,0.8985558748245239,0.0,165.64295959472656,136.0,24818.05078125,0.0,1427.15234375,1.0,282.44171142578125,284.0688171386719,290.1156311035156,291.7194519042969,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639763951301575,1.0,0.0,0.0,3.641620397567749,3.6416444778442383,8.848764991853386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.6015625,0.0,1523.4674072265625,1895.4371337890625,0.0,2147.539794921875,0.9033830761909484,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171844840049744,0.0,0.2333381474018097,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2518615722656,0.8053314685821533,0.0,0.3503201901912689,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970043301582336,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211422324180603,0.0,0.2500166594982147,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725669264793396,0.0,0.6114886403083801,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.3314616680145264,2.3314573764801025,4.373757292341907e-06,1.802096009254456,0.0,0.0,0.0,157.08311462402344,60.0,23830.5625,0.0,1347.343017578125,0.0,282.7417297363281,284.2997741699219,290.0971069335937,291.6324157714844,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652109861373901,3.652133703231812,8.899814361029712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2587890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171844840049744,0.0,0.2333381474018097,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2518615722656,0.8053314685821533,0.0,0.3503201901912689,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970043301582336,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211422324180603,0.0,0.2500166594982147,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725669264793396,0.0,0.6114886403083801,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.3314616680145264,2.3314573764801025,4.373757292341907e-06,1.802096009254456,0.0,0.0,0.0,157.08311462402344,60.0,23830.5625,0.0,1347.343017578125,0.0,282.7417297363281,284.2997741699219,290.0971069335937,291.6324157714844,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652109861373901,3.652133703231812,8.899814361029712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2587890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,0.0009260801598429,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.3291931152344,0.0,0.0,0.000975209288299,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.3562175035476684,0.0,0.000720286858268,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,0.0009752071928232,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,0.0046259416267275,285.34063720703125,294.1499938964844,295.31689453125,287.1830749511719,295.33953857421875,296.8139343261719,284.3946838378906,0.0,0.0,0.7537888884544373,0.7537888884544373,0.2462111115455627,1.0,-0.0098690912127494,0.0099437432363629,-7.465208182111382e-05,-0.0124088115990161,0.0,0.0,0.0,-0.0519556552171707,60.0,1169.900634765625,-0.0,-6.6406996666046325e-06,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,3.725290298461914e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.090694913549408e-16,7.097313417241016e-16,5.7960816132435576e-21,1.105464664578025e-13,1.1054597856682493e-13,4.850373079027456e-19,0.0,0.0,-0.0,0.0,0.0,5.4851401558802005e-27,6.858884260721843e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.0,0.0,0.000928177323658,297.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.32733154296875,0.0,0.0,0.0013606760185211,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,0.0010339150903746,297.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,0.0009929348016157,297.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217468261719,0.0,0.0,0.0026086564175784,285.3376159667969,294.1499938964844,295.2962646484375,287.172607421875,295.33740234375,296.6907958984375,284.1220092773437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0075705936178565,0.0079207392409443,-0.0003501459723338,-0.0134996036067605,0.0,0.0,0.0,-0.0404256470501422,60.0,577.9960327148438,-0.0,-4.709045242634602e-06,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.225738014382538e-28,2.629431708543061e-28,2.9995000012361652e-31,5.067496202498897e-18,5.063892176570004e-18,3.604007349641502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241271972656,0.0,0.0,0.0001219916011905,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32501220703125,0.0,0.0,0.0001406908559147,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3242492675781,0.0,0.0,0.0001400471664965,297.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,0.0001289579377043,297.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206481933594,0.0,0.0,0.0005446734721772,285.3348999023437,294.1499938964844,295.2694702148437,287.1585693359375,295.3359069824219,296.49298095703125,283.9743957519531,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012673817109316,0.0031412078533321,-0.0018738261424005,-0.0164915658533573,0.0,0.0,0.0,-0.0087411999702453,60.0,228.1839294433593,-0.0,-1.1378542552620274e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.063804307776199e-37,9.448043019382272e-37,2.0358521473529702e-37,3.5330007804939826e-22,2.9113536485018376e-22,6.216471951010176e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3234558105469,0.0,0.0,9.623937512515111e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3243103027344,0.0,0.0,0.0001017535178107,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235168457031,0.0,0.0,7.636209920747206e-05,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235168457031,0.0,0.0,0.0001013612491078,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,0.0004785713972523,285.3338317871094,294.1499938964844,295.2427673339844,287.14410400390625,295.33514404296875,296.3054504394531,283.9340209960937,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010360439773648,0.0008195143309421,0.0002165296755265,-0.0185443442314863,0.0,0.0,0.0,-0.0084812827408313,60.0,88.5125961303711,-0.0,-7.167679427766417e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5721167471260123e-40,-1.940363970565931e-40,-1.0018863630383143e-40,5.031467439728006e-22,2.6116597108098576e-22,2.419807476482659e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0,0.0,9.53076232690364e-05,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236389160156,0.0,0.0,0.0001003681900328,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.0,0.0,7.414457650156692e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.0,0.0,0.0001003637153189,297.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,0.0004760555748362,285.332763671875,294.1499938964844,295.21612548828125,287.1292419433594,295.3341064453125,296.1433410644531,283.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156717617064,3.643833323963008e-08,0.0010156353237107,-0.0191822256892919,0.0,0.0,0.0,-0.0086230039596557,60.0,36.99325942993164,-0.0,-7.033251847587962e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.166993995680466e-22,2.584554197670974e-22,2.582439798009492e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3220520019531,0.0,0.0,9.52546834014356e-05,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3228759765625,0.0,0.0,0.0001003082434181,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.0,0.0,7.408788951579481e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221130371094,0.0,0.0,0.0001003077995846,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,0.0004758133727591,285.3316345214844,294.1499938964844,295.1895446777344,287.11395263671875,295.3329162597656,296.0028686523437,283.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150978341698,7.630257314872324e-09,0.0010150901507586,-0.0190387964248657,0.0,0.0,0.0,-0.008594948798418,60.0,18.439165115356445,-0.0,-7.025464299204033e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1684677140691655e-22,2.584258595712569e-22,2.584209118356594e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,9.519027662463486e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3212280273437,0.0,0.0,0.0001002403150778,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,7.403741619782522e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,0.0001002399658318,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,0.0004754921828862,285.3291320800781,294.1499938964844,295.13653564453125,287.0822448730469,295.3298645019531,295.7723999023437,284.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.149262428283691,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.168502550166738e-22,2.5842515275188588e-22,2.584251275083369e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
