time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251280,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,9.519027662463486e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3212280273437,0.0,0.0,0.0001002403150778,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,7.403741619782522e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,0.0001002399658318,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,0.0004754921828862,285.3291320800781,294.1499938964844,295.13653564453125,287.0822448730469,295.3298645019531,295.7723999023437,284.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.149262428283691,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.168502550166738e-22,2.5842515275188588e-22,2.584251275083369e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185729980469,0.0,0.0,9.51537222135812e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.31939697265625,0.0,0.0,0.000100201817986,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.318603515625,0.0,0.0,7.4008981755469e-05,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.318603515625,0.0,0.0,0.000100201483292,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152770996094,0.0,0.0,0.0004753096727654,285.32635498046875,294.1499938964844,295.0837097167969,287.0491027832031,295.3258972167969,295.5919494628906,284.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.874351024627685,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.168502550166738e-22,2.584251275083369e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185729980469,0.0,0.0,9.51537222135812e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.31939697265625,0.0,0.0,0.000100201817986,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.318603515625,0.0,0.0,7.4008981755469e-05,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.318603515625,0.0,0.0,0.000100201483292,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152770996094,0.0,0.0,0.0004753096727654,285.32635498046875,294.1499938964844,295.0837097167969,287.0491027832031,295.3258972167969,295.5919494628906,284.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.874351024627685,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.168502550166738e-22,2.584251275083369e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165283203125,0.0,0.0,9.514044359093532e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3173522949219,0.0,0.0,0.0001001878263195,299.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,7.399864261969924e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0001001874916255,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31329345703125,0.0,0.0,0.0004752433451358,285.3233337402344,294.1499938964844,295.03106689453125,287.01470947265625,295.3210754394531,295.4467468261719,284.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.654374122619629,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165283203125,0.0,0.0,9.514044359093532e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3173522949219,0.0,0.0,0.0001001878263195,299.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,7.399864261969924e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0001001874916255,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31329345703125,0.0,0.0,0.0004752433451358,285.3233337402344,294.1499938964844,295.03106689453125,287.01470947265625,295.3210754394531,295.4467468261719,284.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.654374122619629,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,9.514608973404393e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.31512451171875,0.0,0.0,0.000100193763501,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,7.400302274618298e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,0.0001001934360829,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,0.0004752715758513,285.320068359375,294.1499938964844,294.9785461425781,286.9791259765625,295.3153991699219,295.3267822265625,284.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.565721035003662,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,9.514608973404393e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.31512451171875,0.0,0.0,0.000100193763501,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,7.400302274618298e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,0.0001001934360829,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,0.0004752715758513,285.320068359375,294.1499938964844,294.9785461425781,286.9791259765625,295.3153991699219,295.3267822265625,284.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.565721035003662,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,9.51546389842406e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.31396484375,0.0,0.0,0.0001002027711365,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.313232421875,0.0,0.0,7.400967297144234e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.313232421875,0.0,0.0,0.0001002024364424,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099975585937,0.0,0.0,0.0004753143002744,285.318359375,294.1499938964844,294.95233154296875,286.9609375,295.312255859375,295.2739562988281,284.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.529234409332275,-0.0,-7.010584113231745e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119812011719,0.0,0.0,9.516628051642329e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3127746582031,0.0,0.0,0.0001002150238491,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,7.401872426271439e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,0.000100214703707,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,0.0004753724788315,285.31658935546875,294.1499938964844,294.9261474609375,286.9425048828125,295.3088684082031,295.22491455078125,284.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.494471073150635,-0.0,-7.012286573626626e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,9.519667219137772e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.31024169921875,0.0,0.0,0.0001002470235107,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,7.404235657304525e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,0.0001002467033686,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,0.000475524313515,285.3129577636719,294.1499938964844,294.87384033203125,286.90496826171875,295.3015441894531,295.13604736328125,284.2511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427784442901611,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,9.519667219137772e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.31024169921875,0.0,0.0,0.0001002470235107,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,7.404235657304525e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,0.0001002467033686,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,0.000475524313515,285.3129577636719,294.1499938964844,294.87384033203125,286.90496826171875,295.3015441894531,295.13604736328125,284.2511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427784442901611,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3068542480469,0.0,0.0,9.52329282881692e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3076171875,0.0,0.0,0.0001002852004603,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,7.407055090880021e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,0.0001002848875941,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,0.0004757054848596,285.30914306640625,294.1499938964844,294.82159423828125,286.8666687011719,295.2933654785156,295.0567626953125,284.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.363643646240234,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3068542480469,0.0,0.0,9.52329282881692e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3076171875,0.0,0.0,0.0001002852004603,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,7.407055090880021e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,0.0001002848875941,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,0.0004757054848596,285.30914306640625,294.1499938964844,294.82159423828125,286.8666687011719,295.2933654785156,295.0567626953125,284.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.363643646240234,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,9.527086513116956e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3048400878906,0.0,0.0,0.0001003251454676,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,7.410004764096811e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0001003248326014,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,0.0004758950090035,285.30517578125,294.1499938964844,294.7694091796875,286.8276672363281,295.284423828125,294.9844665527344,284.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.301433563232422,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,9.527086513116956e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3048400878906,0.0,0.0,0.0001003251454676,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,7.410004764096811e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0001003248326014,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,0.0004758950090035,285.30517578125,294.1499938964844,294.7694091796875,286.8276672363281,295.284423828125,294.9844665527344,284.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.301433563232422,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,9.530654642730953e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3019714355469,0.0,0.0,0.0001003627112368,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,7.412779814330861e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,0.0001003624056465,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982177734375,0.0,0.0,0.0004760732699651,285.3010559082031,294.1499938964844,294.7171936035156,286.78814697265625,295.2746887207031,294.9173278808594,284.37060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.240748882293701,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,9.530654642730953e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3019714355469,0.0,0.0,0.0001003627112368,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,7.412779814330861e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,0.0001003624056465,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982177734375,0.0,0.0,0.0004760732699651,285.3010559082031,294.1499938964844,294.7171936035156,286.78814697265625,295.2746887207031,294.9173278808594,284.37060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.240748882293701,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,9.532242256682366e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3005065917969,0.0,0.0,0.0001003794313874,299.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998046875,0.0,0.0,7.414014544337988e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998046875,0.0,0.0,0.0001003791257971,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,0.0004761526070069,285.2989807128906,294.1499938964844,294.69110107421875,286.7682189941406,295.26953125,294.88525390625,284.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.210865974426269,-0.0,-7.035193050342059e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982482910156,0.0,0.0,9.533648699289188e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.29901123046875,0.0,0.0,0.0001003942379611,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,7.415107393171638e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,0.0001003939323709,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,0.0004762228636536,285.2968444824219,294.1499938964844,294.6649780273437,286.7481994628906,295.2641906738281,294.85400390625,284.40606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.181234836578369,-0.0,-7.037255045361236e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951965332031,0.0,0.0,9.535790013615042e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2959289550781,0.0,0.0,0.0001004167861538,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,7.416772132273763e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,0.0001004164805635,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,0.0004763298493344,285.2925109863281,294.1499938964844,294.6127319335937,286.7079467773437,295.2529296875,294.79351806640625,284.43951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.1225786209106445,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951965332031,0.0,0.0,9.535790013615042e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2959289550781,0.0,0.0,0.0001004167861538,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,7.416772132273763e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,0.0001004164805635,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,0.0004763298493344,285.2925109863281,294.1499938964844,294.6127319335937,286.7079467773437,295.2529296875,294.79351806640625,284.43951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.1225786209106445,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,9.536893048789352e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.29278564453125,0.0,0.0,0.0001004283985821,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,7.417629967676476e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.0001004280929919,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,0.0004763849719893,285.2881164550781,294.1499938964844,294.5604248046875,286.66748046875,295.2409362792969,294.73516845703125,284.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.064537048339844,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,9.536893048789352e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.29278564453125,0.0,0.0,0.0001004283985821,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,7.417629967676476e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.0001004280929919,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,0.0004763849719893,285.2881164550781,294.1499938964844,294.5604248046875,286.66748046875,295.2409362792969,294.73516845703125,284.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.064537048339844,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,9.53689159359783e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2895812988281,0.0,0.0,0.0001004283767542,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,7.417627784889191e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,0.00010042807844,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,0.0004763849428854,285.2836303710937,294.1499938964844,294.50799560546875,286.626953125,295.22821044921875,294.678466796875,284.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.006942272186279,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,9.53689159359783e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2895812988281,0.0,0.0,0.0001004283767542,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,7.417627784889191e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,0.00010042807844,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,0.0004763849428854,285.2836303710937,294.1499938964844,294.50799560546875,286.626953125,295.22821044921875,294.678466796875,284.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.006942272186279,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,9.535856224829332e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.28631591796875,0.0,0.0,0.0001004174700938,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,7.416822336381301e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0001004171790555,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28277587890625,0.0,0.0,0.0004763332835864,285.279052734375,294.1499938964844,294.4554748535156,286.58648681640625,295.2147827148437,294.6230163574219,284.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.949720859527588,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,9.535856224829332e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.28631591796875,0.0,0.0,0.0001004174700938,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,7.416822336381301e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0001004171790555,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28277587890625,0.0,0.0,0.0004763332835864,285.279052734375,294.1499938964844,294.4554748535156,286.58648681640625,295.2147827148437,294.6230163574219,284.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.949720859527588,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,9.535013668937609e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.28466796875,0.0,0.0,0.0001004085934255,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,7.416166772600263e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,0.0001004083096631,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,0.0004762911994475,285.2767639160156,294.1499938964844,294.4291687011719,286.5662841796875,295.2077941894531,294.5956420898437,284.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.9212565422058105,-0.0,-7.039155036636657e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,9.53400449361652e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2829895019531,0.0,0.0,0.0001003979705274,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823181152344,0.0,0.0,7.415381696773693e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,0.0001003976794891,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,0.000476240820717,285.2744445800781,294.1499938964844,294.4028015136719,286.546142578125,295.2006225585937,294.5684814453125,284.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,6.892904281616211,-0.0,-7.03765294929326e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,9.531645628158004e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.27960205078125,0.0,0.0,0.0001003731231321,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,7.413545972667634e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,0.0001003728393698,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,0.0004761230084113,285.2698059082031,294.1499938964844,294.3499450683594,286.506103515625,295.185791015625,294.5146179199219,284.580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.836610317230225,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,9.531645628158004e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.27960205078125,0.0,0.0,0.0001003731231321,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,7.413545972667634e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,0.0001003728393698,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,0.0004761230084113,285.2698059082031,294.1499938964844,294.3499450683594,286.506103515625,295.185791015625,294.5146179199219,284.580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.836610317230225,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,9.528920782031491e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2762145996094,0.0,0.0,0.0001003444267553,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,7.411426486214623e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,0.0001003441429929,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,0.0004759869189001,285.26513671875,294.1499938964844,294.2969055175781,286.4664306640625,295.1702880859375,294.4612121582031,284.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.780928134918213,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,9.528920782031491e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2762145996094,0.0,0.0,0.0001003444267553,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,7.411426486214623e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,0.0001003441429929,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,0.0004759869189001,285.26513671875,294.1499938964844,294.2969055175781,286.4664306640625,295.1702880859375,294.4612121582031,284.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.780928134918213,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,9.525897621642798e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.27276611328125,0.0,0.0,0.0001003125798888,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,7.409074169117957e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,0.0001003123034024,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,0.0004758359282277,285.2604064941406,294.1499938964844,294.24365234375,286.42724609375,295.1540832519531,294.4081115722656,284.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.63074226028948e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.725854873657227,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,9.525897621642798e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.27276611328125,0.0,0.0,0.0001003125798888,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,7.409074169117957e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,0.0001003123034024,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,0.0004758359282277,285.2604064941406,294.1499938964844,294.24365234375,286.42724609375,295.1540832519531,294.4081115722656,284.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.63074226028948e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.725854873657227,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,9.52264672378078e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.269287109375,0.0,0.0,0.0001002783465082,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,7.406545046251267e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,0.0001002780700218,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,0.0004756735579576,285.2557067871094,294.1499938964844,294.19012451171875,286.3887023925781,295.1372375488281,294.3551940917969,284.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.671365261077881,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,9.52264672378078e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.269287109375,0.0,0.0,0.0001002783465082,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,7.406545046251267e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,0.0001002780700218,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,0.0004756735579576,285.2557067871094,294.1499938964844,294.19012451171875,286.3887023925781,295.1372375488281,294.3551940917969,284.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.671365261077881,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,9.520956518827006e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2675476074219,0.0,0.0,0.0001002605422399,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,7.405230280710384e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,0.0001002602730295,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,0.0004755891568493,285.2533264160156,294.1499938964844,294.16326904296875,286.3696594238281,295.1285705566406,294.3287658691406,284.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.644332885742188,-0.0,-7.018294212457479e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,9.519232116872443e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.26580810546875,0.0,0.0,0.0001002423887257,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26519775390625,0.0,0.0,7.40388932172209e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26519775390625,0.0,0.0,0.0001002421195153,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,0.0004755030386149,285.2509765625,294.1499938964844,294.1363525390625,286.350830078125,295.1197509765625,294.3023376464844,284.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.617438316345215,-0.0,-7.01574123240789e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
