time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253620,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,9.515701822238044e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2622985839844,0.0,0.0,0.0001002052085823,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,7.401142647722736e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,0.0001002049393719,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,0.00047532672761,285.2462463378906,294.1499938964844,294.082275390625,286.3138122558594,295.1015930175781,294.2494812011719,284.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.564040184020996,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,9.515701822238044e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2622985839844,0.0,0.0,0.0001002052085823,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,7.401142647722736e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,0.0001002049393719,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,0.00047532672761,285.2462463378906,294.1499938964844,294.082275390625,286.3138122558594,295.1015930175781,294.2494812011719,284.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.564040184020996,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,9.51207839534618e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2587585449219,0.0,0.0,0.0001001670461846,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,7.398323941743001e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,0.0001001667842501,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,0.0004751457599923,285.24151611328125,294.1499938964844,294.0278625488281,286.2777099609375,295.0827941894531,294.1965637207031,284.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099525749683,60.0,6.511129379272461,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,9.51207839534618e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2587585449219,0.0,0.0,0.0001001670461846,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,7.398323941743001e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,0.0001001667842501,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,0.0004751457599923,285.24151611328125,294.1499938964844,294.0278625488281,286.2777099609375,295.0827941894531,294.1965637207031,284.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099525749683,60.0,6.511129379272461,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,9.508357470622286e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2552490234375,0.0,0.0,0.0001001278651528,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,7.395429565804079e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,0.0001001276032184,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,0.0004749599320348,285.2367858886719,294.1499938964844,293.9730834960937,286.2426452636719,295.0633544921875,294.1434936523437,284.7192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.458643436431885,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,9.508357470622286e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2552490234375,0.0,0.0,0.0001001278651528,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,7.395429565804079e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,0.0001001276032184,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,0.0004749599320348,285.2367858886719,294.1499938964844,293.9730834960937,286.2426452636719,295.0633544921875,294.1434936523437,284.7192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.458643436431885,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,9.504509944235906e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.251708984375,0.0,0.0,0.0001000873380689,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,7.392436236841604e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,0.0001000870834104,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,0.0004747677594423,285.2320861816406,294.1499938964844,293.9179382324219,286.208740234375,295.0433044433594,294.0902099609375,284.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.406510829925537,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,9.504509944235906e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.251708984375,0.0,0.0,0.0001000873380689,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,7.392436236841604e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,0.0001000870834104,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,0.0004747677594423,285.2320861816406,294.1499938964844,293.9179382324219,286.208740234375,295.0433044433594,294.0902099609375,284.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.406510829925537,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,9.502523607807234e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2499389648437,0.0,0.0,0.0001000664269668,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,7.390891551040113e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,0.0001000661723082,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,0.0004746685735881,285.229736328125,294.1499938964844,293.8902282714844,286.1922302246094,295.03302001953125,294.0635070800781,284.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.380551338195801,-0.0,-6.991033529857307e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,9.500486339675264e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2481689453125,0.0,0.0,0.0001000449701678,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,7.389306119875982e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.0001000447155092,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,0.000474566797493,285.2274169921875,294.1499938964844,293.8623962402344,286.1760559082031,295.0226135253906,294.0367431640625,284.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.354647636413574,-0.0,-6.988025091914096e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,9.49622772168368e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2446594238281,0.0,0.0,0.0001000001138891,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,7.385993376374245e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,9.999986650655046e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,0.0004743541067,285.2227783203125,294.1499938964844,293.8064270019531,286.1447448730469,295.0013122558594,293.9830322265625,284.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517431634775e-09,0.0010119266808032,-0.0180705618113279,0.0,0.0,0.0,-0.0084116710349917,60.0,6.302958488464356,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,9.49622772168368e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2446594238281,0.0,0.0,0.0001000001138891,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,7.385993376374245e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,9.999986650655046e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,0.0004743541067,285.2227783203125,294.1499938964844,293.8064270019531,286.1447448730469,295.0013122558594,293.9830322265625,284.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517431634775e-09,0.0010119266808032,-0.0180705618113279,0.0,0.0,0.0,-0.0084116710349917,60.0,6.302958488464356,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,9.491679520579056e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2411499023437,0.0,0.0,9.99522235360928e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,7.382455805782229e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,9.99519761535339e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,0.0004741269513033,285.2181396484375,294.1499938964844,293.75,286.1148376464844,294.9793701171875,293.9290466308594,284.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114477481693,7.202670460060291e-09,0.0010114405304193,-0.0179216675460338,0.0,0.0,0.0,-0.0083834892138838,60.0,6.251355648040772,-0.0,-6.97503352853346e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,9.491679520579056e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2411499023437,0.0,0.0,9.99522235360928e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,7.382455805782229e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,9.99519761535339e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,0.0004741269513033,285.2181396484375,294.1499938964844,293.75,286.1148376464844,294.9793701171875,293.9290466308594,284.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114477481693,7.202670460060291e-09,0.0010114405304193,-0.0179216675460338,0.0,0.0,0.0,-0.0083834892138838,60.0,6.251355648040772,-0.0,-6.97503352853346e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,9.487314673606306e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2376403808594,0.0,0.0,9.990625403588638e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,7.379060116363689e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,9.990601392928512e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,0.0004739089345093,285.21356201171875,294.1499938964844,293.6933288574219,286.0859680175781,294.95684814453125,293.8747863769531,284.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148103442489173e-09,0.0010109739378094,-0.0177787449210882,0.0,0.0,0.0,-0.0083564380183815,60.0,6.199952125549316,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,9.487314673606306e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2376403808594,0.0,0.0,9.990625403588638e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,7.379060116363689e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,9.990601392928512e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,0.0004739089345093,285.21356201171875,294.1499938964844,293.6933288574219,286.0859680175781,294.95684814453125,293.8747863769531,284.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148103442489173e-09,0.0010109739378094,-0.0177787449210882,0.0,0.0,0.0,-0.0083564380183815,60.0,6.199952125549316,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,9.48362285271287e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.234130859375,0.0,0.0,9.986737131839618e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,7.376188295893371e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,9.986713121179493e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.0004737245326396,285.2090148925781,294.1499938964844,293.6366577148437,286.0575256347656,294.9337158203125,293.8202819824219,284.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101925270092124e-09,0.0010105790570378,-0.0176577921956777,0.0,0.0,0.0,-0.0083335451781749,60.0,6.149261951446533,-0.0,-6.963155385619757e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,9.48362285271287e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.234130859375,0.0,0.0,9.986737131839618e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,7.376188295893371e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,9.986713121179493e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.0004737245326396,285.2090148925781,294.1499938964844,293.6366577148437,286.0575256347656,294.9337158203125,293.8202819824219,284.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101925270092124e-09,0.0010105790570378,-0.0176577921956777,0.0,0.0,0.0,-0.0083335451781749,60.0,6.149261951446533,-0.0,-6.963155385619757e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,9.482006134930998e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2323913574219,0.0,0.0,9.9850345577579e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,7.37493101041764e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,9.985011274693534e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,0.0004736438277177,285.2067565917969,294.1499938964844,293.6083374023437,286.0434875488281,294.92193603515625,293.7929382324219,284.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697894761873e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.124239444732666,-0.0,-6.960772225284019e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,9.48053493630141e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.23065185546875,0.0,0.0,9.983484778786078e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,7.373785774689168e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,9.983461495721711e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,0.000473570311442,285.2044982910156,294.1499938964844,293.5799865722656,286.029541015625,294.90997314453125,293.7655334472656,284.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.099420547485352,-0.0,-6.958600806683536e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,9.47801090660505e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2272033691406,0.0,0.0,9.980826871469616e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,7.371822721324861e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,9.980803588405252e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,0.0004734442627523,285.2000427246094,294.1499938964844,293.5233459472656,286.0019836425781,294.8856811523437,293.7105407714844,284.8258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.050365447998047,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,9.47801090660505e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2272033691406,0.0,0.0,9.980826871469616e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,7.371822721324861e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,9.980803588405252e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,0.0004734442627523,285.2000427246094,294.1499938964844,293.5233459472656,286.0019836425781,294.8856811523437,293.7105407714844,284.8258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.050365447998047,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,9.476028935750946e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2237548828125,0.0,0.0,9.978739399230108e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,7.370280218310654e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,9.978716116165742e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,0.0004733452806249,285.1956481933594,294.1499938964844,293.4666748046875,285.97479248046875,294.8608093261719,293.6553649902344,284.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.002050399780273,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,9.476028935750946e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2237548828125,0.0,0.0,9.978739399230108e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,7.370280218310654e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,9.978716116165742e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,0.0004733452806249,285.1956481933594,294.1499938964844,293.4666748046875,285.97479248046875,294.8608093261719,293.6553649902344,284.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.002050399780273,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,9.47456865105778e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2203369140625,0.0,0.0,9.977201261790468e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,7.36914444132708e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,9.977178706321864e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,0.0004732723755296,285.1912841796875,294.1499938964844,293.4100036621094,285.9479675292969,294.8353576660156,293.5999450683594,284.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.954428672790527,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,9.47456865105778e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2203369140625,0.0,0.0,9.977201261790468e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,7.36914444132708e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,9.977178706321864e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,0.0004732723755296,285.1912841796875,294.1499938964844,293.4100036621094,285.9479675292969,294.8353576660156,293.5999450683594,284.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.954428672790527,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164001464844,0.0,0.0,9.473606041865425e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2169494628906,0.0,0.0,9.976187720894814e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,7.36839574528858e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,9.97616516542621e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,0.0004732243251055,285.1869506835937,294.1499938964844,293.35333251953125,285.9214782714844,294.8093566894531,293.5443420410156,284.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.907454967498779,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164001464844,0.0,0.0,9.473606041865425e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2169494628906,0.0,0.0,9.976187720894814e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,7.36839574528858e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,9.97616516542621e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,0.0004732243251055,285.1869506835937,294.1499938964844,293.35333251953125,285.9214782714844,294.8093566894531,293.5443420410156,284.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.907454967498779,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,9.47330190683715e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2152709960937,0.0,0.0,9.975866851164028e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,7.368158549070358e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,9.975845023291184e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,0.000473209132906,285.184814453125,294.1499938964844,293.32501220703125,285.9083557128906,294.796142578125,293.5164489746094,284.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,5.88419771194458,-0.0,-6.947900033082989e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.473107638768852e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2135925292969,0.0,0.0,9.97566239675507e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,7.368007209151983e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,9.975640568882228e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,0.0004731994704343,285.18267822265625,294.1499938964844,293.2966613769531,285.89532470703125,294.7828063964844,293.488525390625,284.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907317966317e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.861084938049316,-0.0,-6.947605868390383e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,9.473023965256289e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2102355957031,0.0,0.0,9.975573630072176e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,7.367941725533456e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,9.975551802199334e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,0.0004731952794827,285.1784973144531,294.1499938964844,293.239990234375,285.8694152832031,294.7557373046875,293.4325256347656,284.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698951226315e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674995064735,60.0,5.815264225006104,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,9.473023965256289e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2102355957031,0.0,0.0,9.975573630072176e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,7.367941725533456e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,9.975551802199334e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,0.0004731952794827,285.1784973144531,294.1499938964844,293.239990234375,285.8694152832031,294.7557373046875,293.4325256347656,284.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698951226315e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674995064735,60.0,5.815264225006104,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,9.473288082517684e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2069396972656,0.0,0.0,9.975851571653038e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,7.368146179942414e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,9.975829743780196e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,0.0004732084926217,285.17431640625,294.1499938964844,293.1833190917969,285.8437805175781,294.7281188964844,293.3763427734375,284.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833332869437e-09,0.0010094664758071,-0.0173170436173677,0.0,0.0,0.0,-0.008269052952528,60.0,5.769933223724365,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,9.473288082517684e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2069396972656,0.0,0.0,9.975851571653038e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,7.368146179942414e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,9.975829743780196e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,0.0004732084926217,285.17431640625,294.1499938964844,293.1833190917969,285.8437805175781,294.7281188964844,293.3763427734375,284.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833332869437e-09,0.0010094664758071,-0.0173170436173677,0.0,0.0,0.0,-0.008269052952528,60.0,5.769933223724365,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,9.473820682615042e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2036437988281,0.0,0.0,9.97641182038933e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,7.368560181930661e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,9.976390720112248e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,0.0004732351226266,285.17022705078125,294.1499938964844,293.1266784667969,285.8183898925781,294.6999816894531,293.32000732421875,284.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313038530359e-09,0.0010095218895003,-0.0173340179026126,0.0,0.0,0.0,-0.0082722650840878,60.0,5.725025177001953,-0.0,-6.948595654421298e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,9.473820682615042e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2036437988281,0.0,0.0,9.97641182038933e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,7.368560181930661e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,9.976390720112248e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,0.0004732351226266,285.17022705078125,294.1499938964844,293.1266784667969,285.8183898925781,294.6999816894531,293.32000732421875,284.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313038530359e-09,0.0010095218895003,-0.0173340179026126,0.0,0.0,0.0,-0.0082722650840878,60.0,5.725025177001953,-0.0,-6.948595654421298e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,9.474500984651968e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.20037841796875,0.0,0.0,9.977127774618566e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,7.369089144049212e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,9.977107401937246e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,0.0004732691159006,285.16619873046875,294.1499938964844,293.07000732421875,285.7931823730469,294.6713256835937,293.2635192871094,284.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096001205965,6.986636158501369e-09,0.0010095931356772,-0.0173558183014392,0.0,0.0,0.0,-0.0082763908430933,60.0,5.680467128753662,-0.0,-6.94957549285391e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,9.474500984651968e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.20037841796875,0.0,0.0,9.977127774618566e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,7.369089144049212e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,9.977107401937246e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,0.0004732691159006,285.16619873046875,294.1499938964844,293.07000732421875,285.7931823730469,294.6713256835937,293.2635192871094,284.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096001205965,6.986636158501369e-09,0.0010095931356772,-0.0173558183014392,0.0,0.0,0.0,-0.0082763908430933,60.0,5.680467128753662,-0.0,-6.94957549285391e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,9.47478911257349e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.19879150390625,0.0,0.0,9.97743190964684e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,7.369313243543729e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,9.977410809369758e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,0.0004732835514005,285.1642150878906,294.1499938964844,293.0416564941406,285.7806701660156,294.65679931640625,293.2352600097656,284.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990154233221801e-09,0.0010096231708303,-0.0173650328069925,0.0,0.0,0.0,-0.0082781352102756,60.0,5.658279895782471,-0.0,-6.949989739268858e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
