time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,9.474944090470672e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1971740722656,0.0,0.0,9.977594891097397e-05,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,7.369433296844363e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,9.977573790820315e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,0.0004732912930194,285.1622314453125,294.1499938964844,293.0133361816406,285.7681579589844,294.64215087890625,293.2069396972656,284.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.9920078615837156e-09,0.001009639003314,-0.0173698887228965,0.0,0.0,0.0,-0.0082790544256567,60.0,5.636103630065918,-0.0,-6.950207875888736e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,9.47464068303816e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1940002441406,0.0,0.0,9.977275476558134e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,7.369197555817664e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,9.977255103876814e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,0.0004732761881314,285.1583251953125,294.1499938964844,292.9566650390625,285.7433166503906,294.6125183105469,293.1503295898437,284.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.98808433341469e-09,0.0010096054757013,-0.0173596106469631,0.0,0.0,0.0,-0.0082771088927984,60.0,5.591641902923584,-0.0,-6.949746023110492e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,9.47464068303816e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1940002441406,0.0,0.0,9.977275476558134e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,7.369197555817664e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,9.977255103876814e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,0.0004732761881314,285.1583251953125,294.1499938964844,292.9566650390625,285.7433166503906,294.6125183105469,293.1503295898437,284.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.98808433341469e-09,0.0010096054757013,-0.0173596106469631,0.0,0.0,0.0,-0.0082771088927984,60.0,5.591641902923584,-0.0,-6.949746023110492e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,9.473244426771998e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1908264160156,0.0,0.0,9.975804277928546e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,7.368110527750105e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,9.975783905247226e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,0.0004732064262498,285.1544494628906,294.1499938964844,292.8999938964844,285.7185974121094,294.5823669433594,293.09381103515625,284.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970533483752206e-09,0.0010094555327668,-0.0173136405646801,0.0,0.0,0.0,-0.0082684084773063,60.0,5.546830654144287,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,9.473244426771998e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1908264160156,0.0,0.0,9.975804277928546e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,7.368110527750105e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,9.975783905247226e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,0.0004732064262498,285.1544494628906,294.1499938964844,292.8999938964844,285.7185974121094,294.5823669433594,293.09381103515625,284.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970533483752206e-09,0.0010094555327668,-0.0173136405646801,0.0,0.0,0.0,-0.0082684084773063,60.0,5.546830654144287,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,9.47056760196574e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1877136230469,0.0,0.0,9.972985571948811e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,7.366028148680925e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,9.972965199267492e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,0.0004730727523565,285.1506652832031,294.1499938964844,292.84332275390625,285.6940002441406,294.5517578125,293.0374450683594,284.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937038499188475e-09,0.0010091691510751,-0.017225906252861,0.0,0.0,0.0,-0.0082518039271235,60.0,5.50151252746582,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,9.47056760196574e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1877136230469,0.0,0.0,9.972985571948811e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,7.366028148680925e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,9.972965199267492e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,0.0004730727523565,285.1506652832031,294.1499938964844,292.84332275390625,285.6940002441406,294.5517578125,293.0374450683594,284.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937038499188475e-09,0.0010091691510751,-0.017225906252861,0.0,0.0,0.0,-0.0082518039271235,60.0,5.50151252746582,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,9.466581104788928e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1846618652344,0.0,0.0,9.968786616809666e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,7.36292713554576e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,9.968766971724108e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,0.0004728736239485,285.14697265625,294.1499938964844,292.7866516113281,285.66949462890625,294.5207214355469,292.9813232421875,284.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.455631732940674,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,9.466581104788928e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1846618652344,0.0,0.0,9.968786616809666e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,7.36292713554576e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,9.968766971724108e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,0.0004728736239485,285.14697265625,294.1499938964844,292.7866516113281,285.66949462890625,294.5207214355469,292.9813232421875,284.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.455631732940674,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,9.464109461987392e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1831359863281,0.0,0.0,9.966184006771071e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,7.361004099948332e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,9.966164361685514e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,0.0004727501654997,285.1451110839844,294.1499938964844,292.7583312988281,285.6572570800781,294.5050048828125,292.9533996582031,284.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084860259667,6.8563470456695094e-09,0.0010084791574627,-0.0170145481824874,0.0,0.0,0.0,-0.0082118017598986,60.0,5.432465553283691,-0.0,-6.934244112244414e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,9.461380250286312e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1816101074219,0.0,0.0,9.963309275917708e-05,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,7.358881703112274e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,9.963290358427912e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,0.0004726138431578,285.143310546875,294.1499938964844,292.7300109863281,285.6450500488281,294.4891967773437,292.9255676269531,284.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081946384161,6.822270748330084e-09,0.0010081877699121,-0.0169252902269363,0.0,0.0,0.0,-0.0081949094310402,60.0,5.409185886383057,-0.0,-6.930237361757463e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,9.455185499973596e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1786193847656,0.0,0.0,9.956785652320832e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,7.354062836384401e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,9.956766734831036e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,0.0004723044403363,285.1397399902344,294.1499938964844,292.67333984375,285.6206359863281,294.4572448730469,292.8701477050781,284.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075333993881,6.744943714664941e-09,0.0010075266472995,-0.0167227424681186,0.0,0.0,0.0,-0.0081565752625465,60.0,5.3623151779174805,-0.0,-6.921148809624357e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,9.455185499973596e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1786193847656,0.0,0.0,9.956785652320832e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,7.354062836384401e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,9.956766734831036e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,0.0004723044403363,285.1397399902344,294.1499938964844,292.67333984375,285.6206359863281,294.4572448730469,292.8701477050781,284.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075333993881,6.744943714664941e-09,0.0010075266472995,-0.0167227424681186,0.0,0.0,0.0,-0.0081565752625465,60.0,5.3623151779174805,-0.0,-6.921148809624357e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,9.44825733313337e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1756591796875,0.0,0.0,9.94949004962109e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,7.348674262175336e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,9.949471132131292e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,0.0004719583957921,285.1361999511719,294.1499938964844,292.6166687011719,285.59625244140625,294.42486572265625,292.8150634765625,284.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658485318666862e-09,0.0010067872935906,-0.0164962727576494,0.0,0.0,0.0,-0.0081137139350175,60.0,5.315125465393066,-0.0,-6.910993732844872e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,9.44825733313337e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1756591796875,0.0,0.0,9.94949004962109e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,7.348674262175336e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,9.949471132131292e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,0.0004719583957921,285.1361999511719,294.1499938964844,292.6166687011719,285.59625244140625,294.42486572265625,292.8150634765625,284.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658485318666862e-09,0.0010067872935906,-0.0164962727576494,0.0,0.0,0.0,-0.0081137139350175,60.0,5.315125465393066,-0.0,-6.910993732844872e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,9.440924623049796e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1727600097656,0.0,0.0,9.941768075805156e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,7.342970639001578e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,9.94174915831536e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,0.0004715921240858,285.1327819824219,294.1499938964844,292.5599975585937,285.5718688964844,294.39208984375,292.7603454589844,284.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566980736977257e-09,0.0010060048662126,-0.0162565857172012,0.0,0.0,0.0,-0.0080683510750532,60.0,5.26779317855835,-0.0,-6.900254589936594e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,9.440924623049796e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1727600097656,0.0,0.0,9.941768075805156e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,7.342970639001578e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,9.94174915831536e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,0.0004715921240858,285.1327819824219,294.1499938964844,292.5599975585937,285.5718688964844,294.39208984375,292.7603454589844,284.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566980736977257e-09,0.0010060048662126,-0.0162565857172012,0.0,0.0,0.0,-0.0080683510750532,60.0,5.26779317855835,-0.0,-6.900254589936594e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,9.4335300673265e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1698913574219,0.0,0.0,9.933981345966458e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,7.337218994507566e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,9.933963156072424e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.0004712227673735,285.12939453125,294.1499938964844,292.5033264160156,285.5474548339844,294.35888671875,292.7059020996094,284.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474713654114339e-09,0.0010052159195765,-0.0160148944705724,0.0,0.0,0.0,-0.0080226100981235,60.0,5.22050142288208,-0.0,-6.889434445156439e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,9.4335300673265e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1698913574219,0.0,0.0,9.933981345966458e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,7.337218994507566e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,9.933963156072424e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.0004712227673735,285.12939453125,294.1499938964844,292.5033264160156,285.5474548339844,294.35888671875,292.7059020996094,284.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474713654114339e-09,0.0010052159195765,-0.0160148944705724,0.0,0.0,0.0,-0.0080226100981235,60.0,5.22050142288208,-0.0,-6.889434445156439e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,9.429936471860856e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.16845703125,0.0,0.0,9.930197120411322e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680603027344,0.0,0.0,7.334423571592197e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680603027344,0.0,0.0,9.930178202921525e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,0.0004710432840511,285.12774658203125,294.1499938964844,292.4750061035156,285.53521728515625,294.3421325683594,292.67877197265625,284.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048388503491,6.4298695257036806e-09,0.0010048324475064,-0.0158974267542362,0.0,0.0,0.0,-0.0080003794282674,60.0,5.196937561035156,-0.0,-6.884178560540023e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,9.426428732695058e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.16705322265625,0.0,0.0,9.9265031167306e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,7.331695087486878e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,9.926484926836564e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,0.0004708680789917,285.1260986328125,294.1499938964844,292.4466552734375,285.5229797363281,294.3253173828125,292.65167236328125,284.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386100981359277e-09,0.0010044580558314,-0.0157827734947204,0.0,0.0,0.0,-0.0079786805436015,60.0,5.173440456390381,-0.0,-6.879050573616041e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,9.419960406376048e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1642761230469,0.0,0.0,9.919691365212202e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,7.326664490392432e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,9.919673902913928e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,0.0004705449973698,285.12286376953125,294.1499938964844,292.3900146484375,285.4984436035156,294.29132080078125,292.5975952148437,284.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.305377997506412e-09,0.0010037678293883,-0.0155713194981217,0.0,0.0,0.0,-0.0079386625438928,60.0,5.126780986785889,-0.0,-6.869598223602226e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,9.419960406376048e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1642761230469,0.0,0.0,9.919691365212202e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,7.326664490392432e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,9.919673902913928e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,0.0004705449973698,285.12286376953125,294.1499938964844,292.3900146484375,285.4984436035156,294.29132080078125,292.5975952148437,284.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.305377997506412e-09,0.0010037678293883,-0.0155713194981217,0.0,0.0,0.0,-0.0079386625438928,60.0,5.126780986785889,-0.0,-6.869598223602226e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,9.414443047717214e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1615295410156,0.0,0.0,9.913880785461517e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,7.322372402995825e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,9.91386332316324e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,0.0004702693840954,285.11968994140625,294.1499938964844,292.3333435058594,285.47381591796875,294.2569885253906,292.5435485839844,284.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.2364979847018284e-09,0.0010031787678599,-0.0153908859938383,0.0,0.0,0.0,-0.0079045156016945,60.0,5.080680847167969,-0.0,-6.861537826807762e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,9.414443047717214e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1615295410156,0.0,0.0,9.913880785461517e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,7.322372402995825e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,9.91386332316324e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,0.0004702693840954,285.11968994140625,294.1499938964844,292.3333435058594,285.47381591796875,294.2569885253906,292.5435485839844,284.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.2364979847018284e-09,0.0010031787678599,-0.0153908859938383,0.0,0.0,0.0,-0.0079045156016945,60.0,5.080680847167969,-0.0,-6.861537826807762e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,9.410251368535684e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1588439941406,0.0,0.0,9.909467189572752e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,7.319112046388909e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,9.909449727274476e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,0.0004700600402429,285.1166076660156,294.1499938964844,292.27667236328125,285.4490966796875,294.22222900390625,292.4894104003906,284.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027373209595,6.184149636823122e-09,0.0010027311509475,-0.0152537561953067,0.0,0.0,0.0,-0.0078785642981529,60.0,5.035356998443604,-0.0,-6.855415080053717e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,9.410251368535684e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1588439941406,0.0,0.0,9.909467189572752e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,7.319112046388909e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,9.909449727274476e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,0.0004700600402429,285.1166076660156,294.1499938964844,292.27667236328125,285.4490966796875,294.22222900390625,292.4894104003906,284.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027373209595,6.184149636823122e-09,0.0010027311509475,-0.0152537561953067,0.0,0.0,0.0,-0.0078785642981529,60.0,5.035356998443604,-0.0,-6.855415080053717e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.407611651113255e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1561889648437,0.0,0.0,9.906687046168372e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,7.317058043554425e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.906669583870098e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,0.000469928199891,285.11358642578125,294.1499938964844,292.2200012207031,285.4242248535156,294.1871337890625,292.43505859375,284.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024548973888,6.151130715892351e-09,0.0010024487273767,-0.0151672614738345,0.0,0.0,0.0,-0.0078621953725814,60.0,4.990880966186523,-0.0,-6.851554701370334e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.407611651113255e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1561889648437,0.0,0.0,9.906687046168372e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,7.317058043554425e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.906669583870098e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,0.000469928199891,285.11358642578125,294.1499938964844,292.2200012207031,285.4242248535156,294.1871337890625,292.43505859375,284.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024548973888,6.151130715892351e-09,0.0010024487273767,-0.0151672614738345,0.0,0.0,0.0,-0.0078621953725814,60.0,4.990880966186523,-0.0,-6.851554701370334e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.406916797161102e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1548767089844,0.0,0.0,9.905955084832384e-05,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,7.316517439903691e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,9.905937622534112e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,0.0004698934790212,285.1120910644531,294.1499938964844,292.1916809082031,285.4117126464844,294.16943359375,292.40777587890625,284.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023802751675,6.1424092479001055e-09,0.0010023741051554,-0.0151444151997566,0.0,0.0,0.0,-0.0078578712418675,60.0,4.96898889541626,-0.0,-6.850535072544518e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,9.406851313542576e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1535949707031,0.0,0.0,9.90588596323505e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,7.316466508200392e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,9.905868500936776e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,0.000469890248496,285.1106262207031,294.1499938964844,292.163330078125,285.3992004394531,294.151611328125,292.3803405761719,284.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023727081716,6.14153394806749e-09,0.0010023666545748,-0.0151421222835779,0.0,0.0,0.0,-0.0078574372455477,60.0,4.947422504425049,-0.0,-6.850432754390567e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,9.40827521844767e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1510314941406,0.0,0.0,9.907384810503572e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,7.317573908949271e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,9.90736807580106e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,0.0004699613782577,285.10772705078125,294.1499938964844,292.1066589355469,285.3739929199219,294.1157531738281,292.3251647949219,285.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002523349598,6.159153631557501e-09,0.0010025171795859,-0.0151882776990532,0.0,0.0,0.0,-0.007866172119975,60.0,4.905091762542725,-0.0,-6.852492617781536e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,9.40827521844767e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1510314941406,0.0,0.0,9.907384810503572e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,7.317573908949271e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,9.90736807580106e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,0.0004699613782577,285.10772705078125,294.1499938964844,292.1066589355469,285.3739929199219,294.1157531738281,292.3251647949219,285.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002523349598,6.159153631557501e-09,0.0010025171795859,-0.0151882776990532,0.0,0.0,0.0,-0.007866172119975,60.0,4.905091762542725,-0.0,-6.852492617781536e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,9.41231774049811e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.14849853515625,0.0,0.0,9.911641973303632e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,7.32071785023436e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,9.911625238601118e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,0.0004701633297372,285.1048889160156,294.1499938964844,292.04998779296875,285.3486022949219,294.0794982910156,292.269287109375,285.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029530385509,6.209402769741246e-09,0.0010029467521235,-0.0153199089691042,0.0,0.0,0.0,-0.0078910822048783,60.0,4.864049911499023,-0.0,-6.858368806206272e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,9.41231774049811e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.14849853515625,0.0,0.0,9.911641973303632e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,7.32071785023436e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,9.911625238601118e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,0.0004701633297372,285.1048889160156,294.1499938964844,292.04998779296875,285.3486022949219,294.0794982910156,292.269287109375,285.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029530385509,6.209402769741246e-09,0.0010029467521235,-0.0153199089691042,0.0,0.0,0.0,-0.0078910822048783,60.0,4.864049911499023,-0.0,-6.858368806206272e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,9.420306014362724e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.14599609375,0.0,0.0,9.920053707901388e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,7.326930790441111e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,9.920036973198876e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,0.0004705623723566,285.1021423339844,294.1499938964844,291.9930114746094,285.3231201171875,294.0428771972656,292.2125244140625,285.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038031032308,6.30881791252591e-09,0.0010037967003881,-0.0155803309753537,0.0,0.0,0.0,-0.0079403659328818,60.0,4.824573993682861,-0.0,-6.8700011013334e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,9.420306014362724e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.14599609375,0.0,0.0,9.920053707901388e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,7.326930790441111e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,9.920036973198876e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,0.0004705623723566,285.1021423339844,294.1499938964844,291.9930114746094,285.3231201171875,294.0428771972656,292.2125244140625,285.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038031032308,6.30881791252591e-09,0.0010037967003881,-0.0155803309753537,0.0,0.0,0.0,-0.0079403659328818,60.0,4.824573993682861,-0.0,-6.8700011013334e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,9.434553066967057e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1435546875,0.0,0.0,9.935056004906072e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,7.33801134629175e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,9.935039997799322e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,0.0004712740774266,285.09942626953125,294.1499938964844,291.9354248046875,285.29766845703125,294.0058288574219,292.154296875,285.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486215564649456e-09,0.0010053134756162,-0.0160450246185064,0.0,0.0,0.0,-0.0080283088609576,60.0,4.787435054779053,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,9.434553066967057e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1435546875,0.0,0.0,9.935056004906072e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,7.33801134629175e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,9.935039997799322e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,0.0004712740774266,285.09942626953125,294.1499938964844,291.9354248046875,285.29766845703125,294.0058288574219,292.154296875,285.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486215564649456e-09,0.0010053134756162,-0.0160450246185064,0.0,0.0,0.0,-0.0080283088609576,60.0,4.787435054779053,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
