time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,9.443821909371763e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1423645019531,0.0,0.0,9.9448167020455e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,7.345220365095884e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,9.944800694938748e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,0.0004717370902653,285.0981140136719,294.1499938964844,291.90643310546875,285.28497314453125,293.98712158203125,292.12451171875,285.021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601648117054992e-09,0.0010063004447147,-0.0163473933935165,0.0,0.0,0.0,-0.0080855330452322,60.0,4.769810199737549,-0.0,-6.904322447098822e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,9.454764222027734e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1411437988281,0.0,0.0,9.95633890852332e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,7.353730325121433e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,9.95632290141657e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.0004722836602013,285.0968017578125,294.1499938964844,291.8772888183594,285.27227783203125,293.9683532714844,292.09423828125,285.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737924884703261e-09,0.0010074656456708,-0.0167043581604957,0.0,0.0,0.0,-0.0081530902534723,60.0,4.752818584442139,-0.0,-6.920323869508138e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,9.481460438109934e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1387939453125,0.0,0.0,9.984451753553004e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,7.374493725365028e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.984435746446252e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,0.0004736171977128,285.0942077636719,294.1499938964844,291.8187255859375,285.2469482421875,293.930419921875,292.0321044921875,285.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103158419951,7.070441121470594e-09,0.0010103087406605,-0.017575329169631,0.0,0.0,0.0,-0.0083179324865341,60.0,4.720815181732178,-0.0,-6.959445641996356e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,9.481460438109934e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1387939453125,0.0,0.0,9.984451753553004e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,7.374493725365028e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.984435746446252e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,0.0004736171977128,285.0942077636719,294.1499938964844,291.8187255859375,285.2469482421875,293.930419921875,292.0321044921875,285.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103158419951,7.070441121470594e-09,0.0010103087406605,-0.017575329169631,0.0,0.0,0.0,-0.0083179324865341,60.0,4.720815181732178,-0.0,-6.959445641996356e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.514552948530763e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1364440917969,0.0,0.0,0.0001001929922495,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,7.400232425425202e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.0001001928394543,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,0.0004752702661789,285.0916748046875,294.1499938964844,291.7597351074219,285.2216491699219,293.8919677734375,291.9674377441406,285.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101384089794,7.482657160551298e-09,0.0010138334473595,-0.0186550021171569,0.0,0.0,0.0,-0.0085222842171788,60.0,4.691709041595459,-0.0,-7.008097213656583e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.514552948530763e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1364440917969,0.0,0.0,0.0001001929922495,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,7.400232425425202e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.0001001928394543,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,0.0004752702661789,285.0916748046875,294.1499938964844,291.7597351074219,285.2216491699219,293.8919677734375,291.9674377441406,285.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101384089794,7.482657160551298e-09,0.0010138334473595,-0.0186550021171569,0.0,0.0,0.0,-0.0085222842171788,60.0,4.691709041595459,-0.0,-7.008097213656583e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.553570271236822e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1341552734375,0.0,0.0,0.0001006038655759,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,7.430578989442438e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.0001006037055049,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,0.0004772192623931,285.0892333984375,294.1499938964844,291.7004089355469,285.1963806152344,293.8529968261719,291.90057373046875,285.0372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968695037163798e-09,0.0010179893579334,-0.0199279468506574,0.0,0.0,0.0,-0.0087632331997156,60.0,4.66502571105957,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.553570271236822e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1341552734375,0.0,0.0,0.0001006038655759,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,7.430578989442438e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.0001006037055049,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,0.0004772192623931,285.0892333984375,294.1499938964844,291.7004089355469,285.1963806152344,293.8529968261719,291.90057373046875,285.0372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968695037163798e-09,0.0010179893579334,-0.0199279468506574,0.0,0.0,0.0,-0.0087632331997156,60.0,4.66502571105957,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,9.59787066676654e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.13189697265625,0.0,0.0,0.0001010703708743,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,7.465035014320165e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0001010702108033,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,0.0004794321721419,285.0868225097656,294.1499938964844,291.64080810546875,285.17120361328125,293.8134765625,291.8317565917969,285.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.640590667724609,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,9.59787066676654e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.13189697265625,0.0,0.0,0.0001010703708743,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,7.465035014320165e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0001010702108033,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,0.0004794321721419,285.0868225097656,294.1499938964844,291.64080810546875,285.17120361328125,293.8134765625,291.8317565917969,285.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.640590667724609,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,9.62156627792865e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1307983398437,0.0,0.0,0.0001013198925647,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,7.48346428736113e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,0.0001013197397696,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,0.0004806158249266,285.08563232421875,294.1499938964844,291.6109313964844,285.1586608886719,293.79351806640625,291.7968139648437,285.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.62904691696167,-0.0,-7.16659442900891e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.646185208112e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1296691894531,0.0,0.0,0.0001015791422105,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,7.502612425014377e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,0.0001015789894154,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,0.0004818456072825,285.08447265625,294.1499938964844,291.5810241699219,285.1460876464844,293.7734375,291.7615051269531,285.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,4.617904186248779,-0.0,-7.20330888270837e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,9.696762572275476e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1274719238281,0.0,0.0,0.0001021117495838,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,7.541950617451221e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0001021115967887,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,0.0004843720817007,285.0821533203125,294.1499938964844,291.5210876464844,285.1210632324219,293.7328186035156,291.6903991699219,285.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.596249580383301,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,9.696762572275476e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1274719238281,0.0,0.0,0.0001021117495838,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,7.541950617451221e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0001021115967887,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,0.0004843720817007,285.0821533203125,294.1499938964844,291.5210876464844,285.1210632324219,293.7328186035156,291.6903991699219,285.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.596249580383301,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.747196600073949e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1253356933594,0.0,0.0,0.000102642836282,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,7.581176760140806e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0001026426834869,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0004868913383688,285.0799255371094,294.1499938964844,291.46112060546875,285.0960998535156,293.6916809082031,291.6191101074219,285.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.574700355529785,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.747196600073949e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1253356933594,0.0,0.0,0.000102642836282,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,7.581176760140806e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0001026426834869,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0004868913383688,285.0799255371094,294.1499938964844,291.46112060546875,285.0960998535156,293.6916809082031,291.6191101074219,285.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.574700355529785,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.797202073968948e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1231994628906,0.0,0.0,0.0001031694191624,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,7.620069663971663e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0001031692663673,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0004893892328254,285.0777282714844,294.1499938964844,291.401123046875,285.0711975097656,293.64996337890625,291.5482788085937,285.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.5523881912231445,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.797202073968948e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1231994628906,0.0,0.0,0.0001031694191624,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,7.620069663971663e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0001031692663673,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0004893892328254,285.0777282714844,294.1499938964844,291.401123046875,285.0711975097656,293.64996337890625,291.5482788085937,285.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.5523881912231445,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,9.83737627393566e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1211242675781,0.0,0.0,0.000103592465166,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,7.651315536350012e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.0001035923196468,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,0.0004913960001431,285.0755920410156,294.1499938964844,291.3411865234375,285.0464172363281,293.607666015625,291.4784240722656,285.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048233709298,1.1504273977891444e-08,0.0010482221841812,-0.0291844606399536,0.0,0.0,0.0,-0.0105159729719161,60.0,4.528602600097656,-0.0,-7.491626519140483e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,9.83737627393566e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1211242675781,0.0,0.0,0.000103592465166,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,7.651315536350012e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.0001035923196468,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,0.0004913960001431,285.0755920410156,294.1499938964844,291.3411865234375,285.0464172363281,293.607666015625,291.4784240722656,285.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048233709298,1.1504273977891444e-08,0.0010482221841812,-0.0291844606399536,0.0,0.0,0.0,-0.0105159729719161,60.0,4.528602600097656,-0.0,-7.491626519140483e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.840622078627348e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1200866699219,0.0,0.0,0.0001036266476148,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,7.653840293642133e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,0.0001036265020957,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.0004915581666864,285.0745544433594,294.1499938964844,291.311279296875,285.0340881347656,293.5863647460937,291.4446105957031,285.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485795792192,1.1544666556062566e-08,0.0010485680541023,-0.0292901750653982,0.0,0.0,0.0,-0.0105360001325607,60.0,4.511627674102783,-0.0,-7.496564791154017e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.832517389440908e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1190795898437,0.0,0.0,0.000103541300632,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,7.647536403965205e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,0.0001035411478369,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.0004911533324047,285.07354736328125,294.1499938964844,291.2814025878906,285.0217590332031,293.56500244140625,291.41180419921875,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443617609074865e-08,0.0010477046016603,-0.0290257111191749,0.0,0.0,0.0,-0.010485908947885,60.0,4.490166664123535,-0.0,-7.484214137321032e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,9.812943608267231e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1170959472656,0.0,0.0,0.0001033351727528,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,7.632312190253288e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0001033350272336,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0004901756183244,285.0715637207031,294.1499938964844,291.2218322753906,284.9971923828125,293.5220947265625,291.3487243652344,285.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199611904544328e-08,0.0010456182062625,-0.0283870808780193,0.0,0.0,0.0,-0.0103649459779262,60.0,4.439728736877441,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,9.812943608267231e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1170959472656,0.0,0.0,0.0001033351727528,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,7.632312190253288e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0001033350272336,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0004901756183244,285.0715637207031,294.1499938964844,291.2218322753906,284.9971923828125,293.5220947265625,291.3487243652344,285.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199611904544328e-08,0.0010456182062625,-0.0283870808780193,0.0,0.0,0.0,-0.0103649459779262,60.0,4.439728736877441,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.783911082195118e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1151428222656,0.0,0.0,0.0001030294442898,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,7.609730528201908e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,0.0001030293060466,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0004887253744527,285.06964111328125,294.1499938964844,291.1625061035156,284.9727783203125,293.47900390625,291.28826904296875,285.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837752029146941e-08,0.0010425245855003,-0.0274399295449256,0.0,0.0,0.0,-0.0101855583488941,60.0,4.384403705596924,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.783911082195118e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1151428222656,0.0,0.0,0.0001030294442898,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,7.609730528201908e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,0.0001030293060466,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0004887253744527,285.06964111328125,294.1499938964844,291.1625061035156,284.9727783203125,293.47900390625,291.28826904296875,285.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837752029146941e-08,0.0010425245855003,-0.0274399295449256,0.0,0.0,0.0,-0.0101855583488941,60.0,4.384403705596924,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,9.743949340190738e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1132507324219,0.0,0.0,0.0001026086247293,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,7.578649092465639e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,0.0001026084864861,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0004867292300332,285.0677795410156,294.1499938964844,291.103515625,284.948486328125,293.4357604980469,291.2303466796875,285.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362232267856,0.0,0.0,0.0,-0.0099386619403958,60.0,4.324258327484131,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,9.743949340190738e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1132507324219,0.0,0.0,0.0001026086247293,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,7.578649092465639e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,0.0001026084864861,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0004867292300332,285.0677795410156,294.1499938964844,291.103515625,284.948486328125,293.4357604980469,291.2303466796875,285.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362232267856,0.0,0.0,0.0,-0.0099386619403958,60.0,4.324258327484131,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,9.696203778730704e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1114196777344,0.0,0.0,0.0001021058415062,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,7.541513332398608e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.000102105703263,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,0.0004843442875426,285.0660095214844,294.1499938964844,291.044921875,284.9243469238281,293.3924560546875,291.1748046875,285.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.260594367980957,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,9.696203778730704e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1114196777344,0.0,0.0,0.0001021058415062,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,7.541513332398608e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.000102105703263,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,0.0004843442875426,285.0660095214844,294.1499938964844,291.044921875,284.9243469238281,293.3924560546875,291.1748046875,285.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.260594367980957,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,9.670548752183096e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.11053466796875,0.0,0.0,0.0001018356852,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,7.52155901864171e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0001018355469568,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,0.0004830627585761,285.0651550292969,294.1499938964844,291.01580810546875,284.9123229980469,293.3707580566406,291.1477966308594,285.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.227949142456055,-0.0,-7.239616905962978e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.644402598496526e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1096496582031,0.0,0.0,0.0001015603556879,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,7.501223444705829e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,0.0001015602174447,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,0.0004817567241843,285.0643005371094,294.1499938964844,290.9867858886719,284.9003601074219,293.3490600585937,291.1213684082031,285.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.195035457611084,-0.0,-7.200516449756833e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,9.59234166657552e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1079406738281,0.0,0.0,0.0001010121195577,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,7.460731285391375e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0001010119885904,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,0.0004791562096215,285.06268310546875,294.1499938964844,290.92919921875,284.8765563964844,293.3056640625,291.0698547363281,285.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.129298686981201,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,9.59234166657552e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1079406738281,0.0,0.0,0.0001010121195577,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,7.460731285391375e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0001010119885904,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,0.0004791562096215,285.06268310546875,294.1499938964844,290.92919921875,284.8765563964844,293.3056640625,291.0698547363281,285.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.129298686981201,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,9.543002670397982e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.10626220703125,0.0,0.0,0.0001004925579763,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,7.422355702146888e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,0.0001004924270091,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,0.0004766916390508,285.0611267089844,294.1499938964844,290.8722229003906,284.8529663085937,293.2622375488281,291.02008056640625,285.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.064831256866455,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,9.543002670397982e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.10626220703125,0.0,0.0,0.0001004925579763,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,7.422355702146888e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,0.0001004924270091,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,0.0004766916390508,285.0611267089844,294.1499938964844,290.8722229003906,284.8529663085937,293.2622375488281,291.02008056640625,285.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.064831256866455,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,9.498612052993848e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1046447753906,0.0,0.0,0.0001000250922515,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,7.387829100480303e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,0.0001000249612843,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0004744742182083,285.05963134765625,294.1499938964844,290.8158874511719,284.8295593261719,293.2187805175781,290.97186279296875,285.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.002951145172119,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,9.498612052993848e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1046447753906,0.0,0.0,0.0001000250922515,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,7.387829100480303e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,0.0001000249612843,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0004744742182083,285.05963134765625,294.1499938964844,290.8158874511719,284.8295593261719,293.2187805175781,290.97186279296875,285.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.002951145172119,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.460365254199132e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.10308837890625,0.0,0.0,9.962233889382333e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,7.358081347774714e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.962220792658628e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,0.0004725637554656,285.0581970214844,294.1499938964844,290.76031494140625,284.806396484375,293.17529296875,290.9247741699219,285.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.944129467010498,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
