time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.460365254199132e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.10308837890625,0.0,0.0,9.962233889382333e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,7.358081347774714e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.962220792658628e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,0.0004725637554656,285.0581970214844,294.1499938964844,290.76031494140625,284.806396484375,293.17529296875,290.9247741699219,285.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.944129467010498,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,9.443895396543668e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.102294921875,0.0,0.0,9.944889461621642e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,7.345271296799183e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,9.944877092493698e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,0.0004717410483863,285.0574951171875,294.1499938964844,290.7328186035156,284.7948913574219,293.1535339355469,290.9015808105469,285.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600441082582621e-09,0.0010062917135655,-0.0163442306220531,0.0,0.0,0.0,-0.0080849425867199,60.0,3.916161298751831,-0.0,-6.904181049094404e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.428823977941649e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1015625,0.0,0.0,9.929019142873584e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,7.333549001486972e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.92900677374564e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,0.0004709882196038,285.05682373046875,294.1499938964844,290.7055358886719,284.783447265625,293.1317443847656,290.8785705566406,285.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412615327633375e-09,0.0010046855313703,-0.0158522278070449,0.0,0.0,0.0,-0.0079918289557099,60.0,3.888930797576904,-0.0,-6.882157066456784e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.40402751439251e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1000671386719,0.0,0.0,9.902906458592042e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,7.314262620639056e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.90289481705986e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,0.0004697495896834,285.0555114746094,294.1499938964844,290.651611328125,284.7607727050781,293.088134765625,290.8329162597656,285.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.015042670071125,0.0,0.0,0.0,-0.0078386208042502,60.0,3.83729887008667,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.40402751439251e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1000671386719,0.0,0.0,9.902906458592042e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,7.314262620639056e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.90289481705986e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,0.0004697495896834,285.0555114746094,294.1499938964844,290.651611328125,284.7607727050781,293.088134765625,290.8329162597656,285.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.015042670071125,0.0,0.0,0.0,-0.0078386208042502,60.0,3.83729887008667,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,9.38574012252502e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0986633300781,0.0,0.0,9.883649181574584e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,7.300038851099089e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.8836375400424e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,0.0004688361368607,285.05426025390625,294.1499938964844,290.5986022949219,284.7383728027344,293.0444641113281,290.7875061035156,285.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875633757312926e-09,0.0010000934125855,-0.0144455637782812,0.0,0.0,0.0,-0.0077256215736269,60.0,3.78926944732666,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,9.38574012252502e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0986633300781,0.0,0.0,9.883649181574584e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,7.300038851099089e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.8836375400424e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,0.0004688361368607,285.05426025390625,294.1499938964844,290.5986022949219,284.7383728027344,293.0444641113281,290.7875061035156,285.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875633757312926e-09,0.0010000934125855,-0.0144455637782812,0.0,0.0,0.0,-0.0077256215736269,60.0,3.78926944732666,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.373312059324236e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0972595214844,0.0,0.0,9.870561916613951e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,7.290372741408646e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.870550275081769e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,0.0004682153230533,285.0530700683594,294.1499938964844,290.546630859375,284.7162780761719,293.00067138671875,290.7420349121094,285.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.7207008019588565e-09,0.0009987683733925,-0.0140396896749734,0.0,0.0,0.0,-0.0076488135382533,60.0,3.7444944381713854,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.373312059324236e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0972595214844,0.0,0.0,9.870561916613951e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,7.290372741408646e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.870550275081769e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,0.0004682153230533,285.0530700683594,294.1499938964844,290.546630859375,284.7162780761719,293.00067138671875,290.7420349121094,285.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.7207008019588565e-09,0.0009987683733925,-0.0140396896749734,0.0,0.0,0.0,-0.0076488135382533,60.0,3.7444944381713854,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.365836740471424e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0959167480469,0.0,0.0,9.862689330475404e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,7.284557796083391e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.862677688943222e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,0.0004678419209085,285.05194091796875,294.1499938964844,290.4956970214844,284.6944885253906,292.9568176269531,290.6962890625,285.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627474042313452e-09,0.0009979710448533,-0.013795462436974,0.0,0.0,0.0,-0.007602596655488,60.0,3.7028088569641113,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.365836740471424e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0959167480469,0.0,0.0,9.862689330475404e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,7.284557796083391e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.862677688943222e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,0.0004678419209085,285.05194091796875,294.1499938964844,290.4956970214844,284.6944885253906,292.9568176269531,290.6962890625,285.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627474042313452e-09,0.0009979710448533,-0.013795462436974,0.0,0.0,0.0,-0.007602596655488,60.0,3.7028088569641113,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.363569552078844e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.09527587890625,0.0,0.0,9.860302088782193e-05,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,7.282794103957713e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.860290447250009e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0004677286779042,285.0513916015625,294.1499938964844,290.4706726074219,284.6837158203125,292.9348449707031,290.6732482910156,285.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099773472175,5.599183783289163e-09,0.0009977290173992,-0.0137213487178087,0.0,0.0,0.0,-0.0075885714031755,60.0,3.683014869689941,-0.0,-6.78718237168141e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.361961565446109e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0946350097656,0.0,0.0,9.858608973445372e-05,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,7.281543366843835e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,9.858597331913188e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.0004676483513321,285.0508728027344,294.1499938964844,290.4459228515625,284.67303466796875,292.9128723144531,290.650146484375,285.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.579106954201052e-09,0.0009975573047995,-0.0136687541380524,0.0,0.0,0.0,-0.0075786183588206,60.0,3.663721799850464,-0.0,-6.784846107166231e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.360202238895e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0933532714844,0.0,0.0,9.856755787041038e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,7.280174759216607e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.856744145508856e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.000467560486868,285.0498352050781,294.1499938964844,290.3973083496094,284.65191650390625,292.86883544921875,290.60369873046875,285.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.6265738010406494,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.360202238895e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0933532714844,0.0,0.0,9.856755787041038e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,7.280174759216607e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.856744145508856e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.000467560486868,285.0498352050781,294.1499938964844,290.3973083496094,284.65191650390625,292.86883544921875,290.60369873046875,285.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.6265738010406494,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.359304385725407e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0921325683594,0.0,0.0,9.855810640146956e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,7.279476267285645e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,9.855798998614772e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0004675156669691,285.04888916015625,294.1499938964844,290.3500061035156,284.63116455078125,292.8247375488281,290.55712890625,285.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.590907335281372,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.359304385725407e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0921325683594,0.0,0.0,9.855810640146956e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,7.279476267285645e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,9.855798998614772e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0004675156669691,285.04888916015625,294.1499938964844,290.3500061035156,284.63116455078125,292.8247375488281,290.55712890625,285.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.590907335281372,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.358773240819572e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0909423828125,0.0,0.0,9.855251119006424e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,7.27906299289316e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.855239477474242e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.0004674891533795,285.0479431152344,294.1499938964844,290.3039855957031,284.60858154296875,292.7806091308594,290.5106506347656,285.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.5564093589782715,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.358773240819572e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0909423828125,0.0,0.0,9.855251119006424e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,7.27906299289316e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.855239477474242e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.0004674891533795,285.0479431152344,294.1499938964844,290.3039855957031,284.60858154296875,292.7806091308594,290.5106506347656,285.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.5564093589782715,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.359024988953024e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0898132324219,0.0,0.0,9.85551596386358e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,7.279259443748742e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.85550504992716e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,0.0004675017553381,285.0470886230469,294.1499938964844,290.2592468261719,284.5820617675781,292.7364501953125,290.46441650390625,285.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.52304744720459,-0.0,-6.78055442904224e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.359024988953024e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0898132324219,0.0,0.0,9.85551596386358e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,7.279259443748742e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.85550504992716e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,0.0004675017553381,285.0470886230469,294.1499938964844,290.2592468261719,284.5820617675781,292.7364501953125,290.46441650390625,285.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.52304744720459,-0.0,-6.78055442904224e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.359815157949924e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0892639160156,0.0,0.0,9.856348333414644e-05,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,7.27987353457138e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.856337419478224e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0004675412201322,285.0466613769531,294.1499938964844,290.2373352050781,284.56744384765625,292.7143859863281,290.44140625,285.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552009074705211e-09,0.0009973254054784,-0.0135977631434798,0.0,0.0,0.0,-0.0075651840306818,60.0,3.506871700286865,-0.0,-6.7816941395904e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.36123906285502e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0887145996094,0.0,0.0,9.857847180683166e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,7.280980935320258e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.857836266746745e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,0.0004676123498938,285.0462646484375,294.1499938964844,290.2156982421875,284.552001953125,292.6922912597656,290.4184875488281,285.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569711358788254e-09,0.0009974768618121,-0.0136441392824053,0.0,0.0,0.0,-0.0075739594176411,60.0,3.491030216217041,-0.0,-6.783753292438632e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.366981248604134e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.087646484375,0.0,0.0,9.863893501460552e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,7.285446918103844e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.863883315119892e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.000467899168143,285.04547119140625,294.1499938964844,290.1732788085937,284.5186462402344,292.64813232421875,290.3727111816406,285.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.4607882499694824,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.366981248604134e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.087646484375,0.0,0.0,9.863893501460552e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,7.285446918103844e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.863883315119892e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.000467899168143,285.04547119140625,294.1499938964844,290.1732788085937,284.5186462402344,292.64813232421875,290.3727111816406,285.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.4607882499694824,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.372564090881497e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0870666503906,0.0,0.0,9.869772475212812e-05,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,7.289788482012227e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,9.869761561276393e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,0.0004681780410464,285.0450744628906,294.1499938964844,290.1499938964844,284.4986877441406,292.6234130859375,290.3470458984375,285.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710688366633576e-09,0.000998682109639,-0.0140134608373045,0.0,0.0,0.0,-0.0076438467949628,60.0,3.4449617862701416,-0.0,-6.800162566378276e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.378061804454774e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.08660888671875,0.0,0.0,9.87556268228218e-05,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,7.294064562302083e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.875551768345758e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,0.0004684526938945,285.0447692871094,294.1499938964844,290.1319580078125,284.4823913574219,292.60400390625,290.3268737792969,285.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779161149632728e-09,0.0009992674458771,-0.0141928382217884,0.0,0.0,0.0,-0.0076777911745011,60.0,3.433004856109619,-0.0,-6.808139119129919e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.395959932589903e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0856018066406,0.0,0.0,9.8944095952902e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,7.3079856520053e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.89439940894954e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,0.0004693467635661,285.0440979003906,294.1499938964844,290.09161376953125,284.4434814453125,292.5598449707031,290.28057861328125,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.0147768231108784,0.0,0.0,0.0,-0.0077883033081889,60.0,3.407950162887573,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.395959932589903e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0856018066406,0.0,0.0,9.8944095952902e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,7.3079856520053e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.89439940894954e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,0.0004693467635661,285.0440979003906,294.1499938964844,290.09161376953125,284.4434814453125,292.5598449707031,290.28057861328125,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.0147768231108784,0.0,0.0,0.0,-0.0077883033081889,60.0,3.407950162887573,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,9.421913273399696e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.08465576171875,0.0,0.0,9.921740274876356e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,7.328171341214329e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.921729360939936e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,0.0004706431936938,285.04345703125,294.1499938964844,290.0521850585937,284.4022216796875,292.5156555175781,290.23358154296875,285.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237073242664,0.0,0.0,0.0,-0.0079485718160867,60.0,3.3861398696899414,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,9.421913273399696e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.08465576171875,0.0,0.0,9.921740274876356e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,7.328171341214329e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.921729360939936e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,0.0004706431936938,285.04345703125,294.1499938964844,290.0521850585937,284.4022216796875,292.5156555175781,290.23358154296875,285.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237073242664,0.0,0.0,0.0,-0.0079485718160867,60.0,3.3861398696899414,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.438319830223918e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0841979980469,0.0,0.0,9.939016308635472e-05,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,7.340931915678084e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.939006122294812e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,0.0004714627284556,285.04315185546875,294.1499938964844,290.0328063964844,284.3808288574219,292.4935302734375,290.209716796875,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056917089968,6.5297545148723665e-09,0.0010056851897388,-0.0161590725183486,0.0,0.0,0.0,-0.0080498894676566,60.0,3.3766233921051025,-0.0,-6.895888304825348e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.456893894821404e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.083740234375,0.0,0.0,9.95857553789392e-05,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,7.355377601925284e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.95856535155326e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0004723905294667,285.0428771972656,294.1499938964844,290.0136413574219,284.35894775390625,292.4714050292969,290.18560791015625,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076704202219,6.761137427702124e-09,0.0010076636681333,-0.0167651623487472,0.0,0.0,0.0,-0.0081645958125591,60.0,3.36787748336792,-0.0,-6.923051643070721e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.501321619609372e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.08282470703125,0.0,0.0,0.0001000535994535,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,7.389932579826564e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,0.0001000534975901,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,0.0004746097838506,285.0423278808594,294.1499938964844,289.97589111328125,284.3139343261719,292.4270935058594,290.1366271972656,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.3532474040985107,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.501321619609372e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.08282470703125,0.0,0.0,0.0001000535994535,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,7.389932579826564e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,0.0001000534975901,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,0.0004746097838506,285.0423278808594,294.1499938964844,289.97589111328125,284.3139343261719,292.4270935058594,290.1366271972656,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.3532474040985107,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.554970893077552e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0819702148437,0.0,0.0,0.0001006185484584,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,7.431659469148144e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.000100618446595,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.0004772896936628,285.0418395996094,294.1499938964844,289.9389038085937,284.2674865722656,292.3826904296875,290.0868225097656,285.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.342246532440185,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.554970893077552e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0819702148437,0.0,0.0,0.0001006185484584,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,7.431659469148144e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.000100618446595,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.0004772896936628,285.0418395996094,294.1499938964844,289.9389038085937,284.2674865722656,292.3826904296875,290.0868225097656,285.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.342246532440185,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.616289753466845e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0811462402344,0.0,0.0,0.0001012642678688,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,7.479351916117594e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.0001012641660054,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0004803527262993,285.0413818359375,294.1499938964844,289.9025573730469,284.2198791503906,292.3381652832031,290.03662109375,285.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.3344554901123047,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.616289753466845e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0811462402344,0.0,0.0,0.0001012642678688,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,7.479351916117594e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.0001012641660054,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0004803527262993,285.0413818359375,294.1499938964844,289.9025573730469,284.2198791503906,292.3381652832031,290.03662109375,285.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.3344554901123047,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
