time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262980,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.682148811407389e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0803527832031,0.0,0.0,0.0001019577975966,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,7.530576112912968e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0001019576957332,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.0004836425068788,285.0409851074219,294.1499938964844,289.8667907714844,284.17144775390625,292.2934875488281,289.9867553710937,285.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.3289778232574463,-0.0,-7.25674524915121e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.682148811407389e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0803527832031,0.0,0.0,0.0001019577975966,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,7.530576112912968e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0001019576957332,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.0004836425068788,285.0409851074219,294.1499938964844,289.8667907714844,284.17144775390625,292.2934875488281,289.9867553710937,285.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.3289778232574463,-0.0,-7.25674524915121e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,9.715336636872962e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0799865722656,0.0,0.0,0.0001023072763928,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,7.556388300145045e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,0.0001023071818053,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,0.0004853003192692,285.0408020019531,294.1499938964844,289.84912109375,284.1470031738281,292.2710876464844,289.9621887207031,285.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352048557251,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607746720314,60.0,3.326690196990967,-0.0,-7.306574190124594e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.747697185957804e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.07958984375,0.0,0.0,0.0001026480531436,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,7.58155802031979e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,0.0001026479512802,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,0.0004869168042205,285.0406188964844,294.1499938964844,289.83160400390625,284.1224365234375,292.2486572265625,289.9380798339844,285.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384093585003027e-08,0.001038642367348,-0.0262524019926786,0.0,0.0,0.0,-0.0099606458097696,60.0,3.324374198913574,-0.0,-7.355325948310566e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.80721160885878e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0788879394531,0.0,0.0,0.0001032747677527,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,7.627846935065463e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,0.0001032746731652,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.000489889702294,285.0403137207031,294.1499938964844,289.7968444824219,284.0731506347656,292.2037353515625,289.8912048339844,285.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125566246050766e-08,0.0010449826950207,-0.0281932763755321,0.0,0.0,0.0,-0.0103282257914543,60.0,3.318857431411743,-0.0,-7.445406424722023e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.80721160885878e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0788879394531,0.0,0.0,0.0001032747677527,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,7.627846935065463e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,0.0001032746731652,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.000489889702294,285.0403137207031,294.1499938964844,289.7968444824219,284.0731506347656,292.2037353515625,289.8912048339844,285.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125566246050766e-08,0.0010449826950207,-0.0281932763755321,0.0,0.0,0.0,-0.0103282257914543,60.0,3.318857431411743,-0.0,-7.445406424722023e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,9.854635572992264e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.07818603515625,0.0,0.0,0.0001037741676555,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,7.664732402190566e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,0.000103774065792,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,0.0004922586376778,285.0400390625,294.1499938964844,289.76251220703125,284.0238952636719,292.15875244140625,289.8467712402344,285.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.3103444576263428,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,9.854635572992264e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.07818603515625,0.0,0.0,0.0001037741676555,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,7.664732402190566e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,0.000103774065792,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,0.0004922586376778,285.0400390625,294.1499938964844,289.76251220703125,284.0238952636719,292.15875244140625,289.8467712402344,285.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.3103444576263428,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,9.889648208627476e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0775451660156,0.0,0.0,0.0001041428622556,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,7.691963401157409e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,0.0001041427603922,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0004940075450576,285.0398254394531,294.1499938964844,289.7284851074219,283.9749450683594,292.11383056640625,289.8049011230469,285.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.297563076019287,-0.0,-7.571081539481386e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,9.889648208627476e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0775451660156,0.0,0.0,0.0001041428622556,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,7.691963401157409e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,0.0001041427603922,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0004940075450576,285.0398254394531,294.1499938964844,289.7284851074219,283.9749450683594,292.11383056640625,289.8049011230469,285.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.297563076019287,-0.0,-7.571081539481386e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,9.890460933092982e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.076904296875,0.0,0.0,0.0001041514260577,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,7.692595681874081e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,0.0001041513241943,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.000494048174005,285.0396423339844,294.1499938964844,289.6947326660156,283.9266052246094,292.0689697265625,289.76568603515625,285.177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.278381824493408,-0.0,-7.57231717329887e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,9.890460933092982e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.076904296875,0.0,0.0,0.0001041514260577,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,7.692595681874081e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,0.0001041513241943,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.000494048174005,285.0396423339844,294.1499938964844,289.6947326660156,283.9266052246094,292.0689697265625,289.76568603515625,285.177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.278381824493408,-0.0,-7.57231717329887e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.863175364444032e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0766296386719,0.0,0.0,0.0001038640912156,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,7.671373896300793e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0001038639966282,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.0004926852416247,285.0395812988281,294.1499938964844,289.6779479980469,283.9027404785156,292.04669189453125,289.74737548828125,285.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050958642736,1.1822614887080364e-08,0.0010509467683732,-0.0300175808370113,0.0,0.0,0.0,-0.0106738014146685,60.0,3.2622313499450684,-0.0,-7.530589840598624e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.834278898779304e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763244628906,0.0,0.0,0.0001035597961163,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,7.64889846323058e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.0001035597015288,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,0.0004912418080493,285.0395202636719,294.1499938964844,289.66119384765625,283.879150390625,292.0245361328125,289.7299194335937,285.1796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478787589818,1.146252692763028e-08,0.0010478673502802,-0.0290751997381448,0.0,0.0,0.0,-0.0104952882975339,60.0,3.242124557495117,-0.0,-7.48652411175499e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.7740936325863e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0758056640625,0.0,0.0,0.0001029260092764,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,7.602087134728208e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0001029259146889,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,0.000488235411467,285.0394287109375,294.1499938964844,289.6277770996094,283.8328552246094,291.9804992675781,289.6967468261719,285.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712545517321814e-08,0.001041454845108,-0.027112191542983,0.0,0.0,0.0,-0.0101234931498765,60.0,3.1985883712768555,-0.0,-7.395161105705483e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.7740936325863e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0758056640625,0.0,0.0,0.0001029260092764,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,7.602087134728208e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0001029259146889,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,0.000488235411467,285.0394287109375,294.1499938964844,289.6277770996094,283.8328552246094,291.9804992675781,289.6967468261719,285.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712545517321814e-08,0.001041454845108,-0.027112191542983,0.0,0.0,0.0,-0.0101234931498765,60.0,3.1985883712768555,-0.0,-7.395161105705483e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.707560820970684e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0753173828125,0.0,0.0,0.0001022253854898,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,7.550339068984613e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0001022252981783,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,0.0004849119868595,285.0393981933594,294.1499938964844,289.5944519042969,283.7880249023437,291.9369812011719,289.6655578613281,285.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883492246842708e-09,0.001034365966916,-0.0249418579041957,0.0,0.0,0.0,-0.0097124967724084,60.0,3.152367115020752,-0.0,-7.294817550018706e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.707560820970684e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0753173828125,0.0,0.0,0.0001022253854898,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,7.550339068984613e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0001022252981783,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,0.0004849119868595,285.0393981933594,294.1499938964844,289.5944519042969,283.7880249023437,291.9369812011719,289.6655578613281,285.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883492246842708e-09,0.001034365966916,-0.0249418579041957,0.0,0.0,0.0,-0.0097124967724084,60.0,3.152367115020752,-0.0,-7.294817550018706e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,9.640087228035554e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0748596191406,0.0,0.0,0.000101514859125,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,7.497859769500792e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0001015147645375,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.0004815415595658,285.0393981933594,294.1499938964844,289.56109619140625,283.74493408203125,291.8939208984375,289.6359558105469,285.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042721238472497e-09,0.0010271766223013,-0.0227404981851577,0.0,0.0,0.0,-0.0092956908047199,60.0,3.1052680015563965,-0.0,-7.19375492508334e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,9.640087228035554e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0748596191406,0.0,0.0,0.000101514859125,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,7.497859769500792e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0001015147645375,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.0004815415595658,285.0393981933594,294.1499938964844,289.56109619140625,283.74493408203125,291.8939208984375,289.6359558105469,285.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042721238472497e-09,0.0010271766223013,-0.0227404981851577,0.0,0.0,0.0,-0.0092956908047199,60.0,3.1052680015563965,-0.0,-7.19375492508334e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.575986041454598e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0744323730469,0.0,0.0,0.0001008398394333,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,7.448002725141123e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,0.0001008397521218,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0004783395852427,285.0394287109375,294.1499938964844,289.5276794433594,283.7038879394531,291.8513488769531,289.60748291015625,285.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.0588011741638184,-0.0,-7.098396537230657e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.575986041454598e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0744323730469,0.0,0.0,0.0001008398394333,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,7.448002725141123e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,0.0001008397521218,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0004783395852427,285.0394287109375,294.1499938964844,289.5276794433594,283.7038879394531,291.8513488769531,289.60748291015625,285.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.0588011741638184,-0.0,-7.098396537230657e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.546270302962512e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.07421875,0.0,0.0,0.0001005269150482,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,7.424889918183908e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.0001005268277367,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,0.000476855202578,285.0394592285156,294.1499938964844,289.51092529296875,283.6842041015625,291.8302307128906,289.5936279296875,285.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171879548579,7.873697249749512e-09,0.0010171801550313,-0.0196791514754295,0.0,0.0,0.0,-0.0087161548435688,60.0,3.036226987838745,-0.0,-7.054405415374276e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,9.518393926555292e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.07403564453125,0.0,0.0,0.0001002333665383,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,7.403209019685164e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0001002332792268,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,0.0004754627589136,285.0395202636719,294.1499938964844,289.494140625,283.6651306152344,291.8092041015625,289.5799560546875,285.1927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.014168262481689,-0.0,-7.013262859345559e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.469078213442116e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0736999511719,0.0,0.0,9.97140450635925e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,7.364851626334712e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.971395775210112e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0004729993233922,285.0396423339844,294.1499938964844,289.4603881835937,283.6289978027344,291.7674560546875,289.5530090332031,285.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.972032308578491,-0.0,-6.940771157815109e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.469078213442116e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0736999511719,0.0,0.0,9.97140450635925e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,7.364851626334712e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.971395775210112e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0004729993233922,285.0396423339844,294.1499938964844,289.4603881835937,283.6289978027344,291.7674560546875,289.5530090332031,285.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.972032308578491,-0.0,-6.940771157815109e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.428601333638652e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0733642578125,0.0,0.0,9.92878049146384e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,7.333370012929663e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.928772487910464e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0004709774511866,285.039794921875,294.1499938964844,289.4263916015625,283.5957336425781,291.7260437011719,289.52642822265625,285.1977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.9326536655426025,-0.0,-6.881552394588655e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.428601333638652e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0733642578125,0.0,0.0,9.92878049146384e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,7.333370012929663e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.928772487910464e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0004709774511866,285.039794921875,294.1499938964844,289.4263916015625,283.5957336425781,291.7260437011719,289.52642822265625,285.1977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.9326536655426025,-0.0,-6.881552394588655e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.396659152116628e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0730895996094,0.0,0.0,9.89514373941347e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,7.308525528060272e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.895135735860094e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,0.0004693818918894,285.0399780273437,294.1499938964844,289.3920593261719,283.56561279296875,291.6849060058594,289.4998779296875,285.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.8960211277008057,-0.0,-6.834998345084389e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.396659152116628e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0730895996094,0.0,0.0,9.89514373941347e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,7.308525528060272e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.895135735860094e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,0.0004693818918894,285.0399780273437,294.1499938964844,289.3920593261719,283.56561279296875,291.6849060058594,289.4998779296875,285.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.8960211277008057,-0.0,-6.834998345084389e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,9.372333443025128e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0728454589844,0.0,0.0,9.869527275441214e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.28960512788035e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.86951927188784e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.000468166777864,285.04022216796875,294.1499938964844,289.3572998046875,283.5389404296875,291.6439819335937,289.4731140136719,285.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.861781597137451,-0.0,-6.799648843980324e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,9.372333443025128e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0728454589844,0.0,0.0,9.869527275441214e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.28960512788035e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.86951927188784e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.000468166777864,285.04022216796875,294.1499938964844,289.3572998046875,283.5389404296875,291.6439819335937,289.4731140136719,285.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.861781597137451,-0.0,-6.799648843980324e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,9.362711716676132e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0727233886719,0.0,0.0,9.859394776867704e-05,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,7.282121077878401e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,9.859386773314328e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,0.0004676861281041,285.04034423828125,294.1499938964844,289.3397521972656,283.5269775390625,291.6236267089844,289.4595642089844,285.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586366036425261e-09,0.0009976199362426,-0.0136877689510583,0.0,0.0,0.0,-0.0075822197832167,60.0,2.8454902172088623,-0.0,-6.78569094247905e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.354422218166292e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0726318359375,0.0,0.0,9.850665810517968e-05,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,7.275674579432234e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.850657806964593e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,0.000467272097012,285.0404968261719,294.1499938964844,289.32208251953125,283.5159606933594,291.603271484375,289.4458923339844,285.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967419318854,5.4830642248759895e-09,0.0009967364603653,-0.013417144306004,0.0,0.0,0.0,-0.0075310077518224,60.0,2.8295938968658447,-0.0,-6.773677796445554e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.341508120996878e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.07244873046875,0.0,0.0,9.837066318141297e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,7.265629392350093e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.83705831458792e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,0.0004666270106099,285.040771484375,294.1499938964844,289.2863464355469,283.4969482421875,291.5627136230469,289.4179992675781,285.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.79891300201416,-0.0,-6.7549812854395e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.341508120996878e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.07244873046875,0.0,0.0,9.837066318141297e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,7.265629392350093e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.83705831458792e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,0.0004666270106099,285.040771484375,294.1499938964844,289.2863464355469,283.4969482421875,291.5627136230469,289.4179992675781,285.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.79891300201416,-0.0,-6.7549812854395e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.332518675364554e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.072265625,0.0,0.0,9.827599569689482e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,7.258637197082862e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.827592293731868e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.0004661779676098,285.0411071777344,294.1499938964844,289.25,283.482177734375,291.5223083496094,289.38922119140625,285.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.7693629264831543,-0.0,-6.741980485003296e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.332518675364554e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.072265625,0.0,0.0,9.827599569689482e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,7.258637197082862e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.827592293731868e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.0004661779676098,285.0411071777344,294.1499938964844,289.25,283.482177734375,291.5223083496094,289.38922119140625,285.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.7693629264831543,-0.0,-6.741980485003296e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.325387509306891e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0721435546875,0.0,0.0,9.820090781431644e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,7.253091462189332e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.82008277787827e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,0.0004658217658288,285.0414733886719,294.1499938964844,289.2133483886719,283.4698791503906,291.4819641113281,289.359619140625,285.2124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.7404301166534424,-0.0,-6.731675483706567e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
