time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265320,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.325387509306891e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0721435546875,0.0,0.0,9.820090781431644e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,7.253091462189332e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.82008277787827e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,0.0004658217658288,285.0414733886719,294.1499938964844,289.2133483886719,283.4698791503906,291.4819641113281,289.359619140625,285.2124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.7404301166534424,-0.0,-6.731675483706567e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.318228694610298e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0720520019531,0.0,0.0,9.812551434151828e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,7.247522444231436e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.812544158194214e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,0.000465464167064,285.0418701171875,294.1499938964844,289.1766662597656,283.45819091796875,291.4417419433594,289.3291931152344,285.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.7117373943328857,-0.0,-6.721337086901259e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.318228694610298e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0720520019531,0.0,0.0,9.812551434151828e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,7.247522444231436e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.812544158194214e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,0.000465464167064,285.0418701171875,294.1499938964844,289.1766662597656,283.45819091796875,291.4417419433594,289.3291931152344,285.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.7117373943328857,-0.0,-6.721337086901259e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.314625640399754e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.072021484375,0.0,0.0,9.808757749851792e-05,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,7.244720472954214e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.80875047389418e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,0.0004652842180803,285.0420837402344,294.1499938964844,289.1583251953125,283.4525451660156,291.4216613769531,289.31378173828125,285.2159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985047139569e-09,0.0009924941696226,-0.0121174994856119,0.0,0.0,0.0,-0.0072850785218179,60.0,2.697420835494995,-0.0,-6.716138045703701e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.310997847933322e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0719909667969,0.0,0.0,9.804937144508584e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,7.241898856591433e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.804929868550973e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,0.000465102988528,285.04229736328125,294.1499938964844,289.1400146484375,283.4470520019531,291.401611328125,289.2982177734375,285.2171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.6831142902374268,-0.0,-6.710904187912092e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.303612750954926e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0719299316406,0.0,0.0,9.797159873414785e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,7.236154488055035e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.79715259745717e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.000464734097477,285.0427551269531,294.1499938964844,289.10333251953125,283.4364318847656,291.3615417480469,289.2668762207031,285.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578003555536,0.0,0.0,0.0,-0.0072170156054198,60.0,2.6545181274414062,-0.0,-6.700255994473991e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.303612750954926e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0719299316406,0.0,0.0,9.797159873414785e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,7.236154488055035e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.79715259745717e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.000464734097477,285.0427551269531,294.1499938964844,289.10333251953125,283.4364318847656,291.3615417480469,289.2668762207031,285.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578003555536,0.0,0.0,0.0,-0.0072170156054198,60.0,2.6545181274414062,-0.0,-6.700255994473991e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.29599700612016e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0719299316406,0.0,0.0,9.789140312932432e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,7.230231130961329e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.789133036974818e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0004643536813091,285.0432434082031,294.1499938964844,289.0666809082031,283.4263610839844,291.32159423828125,289.2352600097656,285.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757476632676e-09,0.0009905083570629,-0.0115090804174542,0.0,0.0,0.0,-0.0071699530817568,60.0,2.6259286403656006,-0.0,-6.689285925176591e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.29599700612016e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0719299316406,0.0,0.0,9.789140312932432e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,7.230231130961329e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.789133036974818e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0004643536813091,285.0432434082031,294.1499938964844,289.0666809082031,283.4263610839844,291.32159423828125,289.2352600097656,285.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757476632676e-09,0.0009905083570629,-0.0115090804174542,0.0,0.0,0.0,-0.0071699530817568,60.0,2.6259286403656006,-0.0,-6.689285925176591e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.288124419981614e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0719299316406,0.0,0.0,9.780850086826832e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,7.224107685033232e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.780842810869216e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,0.0004639604594558,285.04376220703125,294.1499938964844,289.0299987792969,283.416748046875,291.28173828125,289.2034912109375,285.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.597331523895264,-0.0,-6.677954900169425e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.288124419981614e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0719299316406,0.0,0.0,9.780850086826832e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,7.224107685033232e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.780842810869216e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,0.0004639604594558,285.04376220703125,294.1499938964844,289.0299987792969,283.416748046875,291.28173828125,289.2034912109375,285.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.597331523895264,-0.0,-6.677954900169425e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.279947698814794e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0719909667969,0.0,0.0,9.772239718586206e-05,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,7.217748498078436e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.772232442628592e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,0.0004635520162992,285.0443420410156,294.1499938964844,288.99334716796875,283.4076232910156,291.2419738769531,289.171630859375,285.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.010984937660396,0.0,0.0,0.0,-0.007070776540786,60.0,2.5687179565429688,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.279947698814794e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0719909667969,0.0,0.0,9.772239718586206e-05,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,7.217748498078436e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.772232442628592e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,0.0004635520162992,285.0443420410156,294.1499938964844,288.99334716796875,283.4076232910156,291.2419738769531,289.171630859375,285.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.010984937660396,0.0,0.0,0.0,-0.007070776540786,60.0,2.5687179565429688,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.27576402318664e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.072021484375,0.0,0.0,9.767834126250818e-05,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,7.214493962237611e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.767826850293204e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,0.0004633430216927,285.04461669921875,294.1499938964844,288.9750061035156,283.4032592773437,291.2221069335937,289.1557006835937,285.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502551220753048e-09,0.000988351763226,-0.0108483042567968,0.0,0.0,0.0,-0.0070449234917759,60.0,2.554405212402344,-0.0,-6.6601849368908e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.271493036067112e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0720520019531,0.0,0.0,9.763335401657967e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,7.211171759990975e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.763328853296116e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,0.0004631296615116,285.0448913574219,294.1499938964844,288.9566650390625,283.3989562988281,291.2023010253906,289.1398010253906,285.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449306700848865e-09,0.0009878964629024,-0.0107088033109903,0.0,0.0,0.0,-0.0070185279473662,60.0,2.540088415145874,-0.0,-6.654049400367512e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.2627655249089e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0721435546875,0.0,0.0,9.754145867191256e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,7.204384019132704e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,9.75413859123364e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,0.000462693744339,285.0455017089844,294.1499938964844,288.9200134277344,283.3907470703125,291.1626892089844,289.1080322265625,285.23065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528825252932e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.5114455223083496,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.2627655249089e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0721435546875,0.0,0.0,9.754145867191256e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,7.204384019132704e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,9.75413859123364e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,0.000462693744339,285.0455017089844,294.1499938964844,288.9200134277344,283.3907470703125,291.1626892089844,289.1080322265625,285.23065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528825252932e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.5114455223083496,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.253770986106248e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.072265625,0.0,0.0,9.744674025569112e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,7.197388185886666e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.744667477207258e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,0.0004622444394044,285.046142578125,294.1499938964844,288.8833312988281,283.3829345703125,291.1231994628906,289.0764465332031,285.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.4827959537506104,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.253770986106248e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.072265625,0.0,0.0,9.744674025569112e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,7.197388185886666e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.744667477207258e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,0.0004622444394044,285.046142578125,294.1499938964844,288.8833312988281,283.3829345703125,291.1231994628906,289.0764465332031,285.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.4827959537506104,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.244582906831056e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0724182128906,0.0,0.0,9.73499845713377e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,7.190241740318015e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.734991908771916e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,0.0004617855011019,285.0468139648437,294.1499938964844,288.8466796875,283.3755187988281,291.0837707519531,289.0450134277344,285.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.4541499614715576,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.244582906831056e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0724182128906,0.0,0.0,9.73499845713377e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,7.190241740318015e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.734991908771916e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,0.0004617855011019,285.0468139648437,294.1499938964844,288.8466796875,283.3755187988281,291.0837707519531,289.0450134277344,285.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.4541499614715576,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.235215838998556e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.07257080078125,0.0,0.0,9.72513371380046e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,7.182955596363172e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.725127165438607e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,0.0004613175697159,285.0474853515625,294.1499938964844,288.8099975585937,283.36846923828125,291.0444641113281,289.0138244628906,285.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.425523519515991,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.235215838998556e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.07257080078125,0.0,0.0,9.72513371380046e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,7.182955596363172e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.725127165438607e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,0.0004613175697159,285.0474853515625,294.1499938964844,288.8099975585937,283.36846923828125,291.0444641113281,289.0138244628906,285.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.425523519515991,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.230492287315428e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0726623535156,0.0,0.0,9.720159869175404e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,7.179281965363771e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.720153320813552e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.0004610816540662,285.0478515625,294.1499938964844,288.7916564941406,283.3651123046875,291.0248413085937,288.9983215332031,285.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.411219596862793,-0.0,-6.59530456914581e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.225742542184888e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0727844238281,0.0,0.0,9.715157648315652e-05,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,7.175587234087288e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,9.7151510999538e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,0.0004608443705365,285.0482177734375,294.1499938964844,288.7733459472656,283.3617858886719,291.0052185058594,288.98291015625,285.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.3969266414642334,-0.0,-6.588515333305622e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.21620667213574e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.072998046875,0.0,0.0,9.70511609921232e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,7.168170850491151e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.705110278446229e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0004603680572472,285.0489501953125,294.1499938964844,288.7366638183594,283.35546875,290.966064453125,288.9523010253906,285.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.3683769702911377,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.21620667213574e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.072998046875,0.0,0.0,9.70511609921232e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,7.168170850491151e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.705110278446229e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0004603680572472,285.0489501953125,294.1499938964844,288.7366638183594,283.35546875,290.966064453125,288.9523010253906,285.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.3683769702911377,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.2066649813205e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0732421875,0.0,0.0,9.695068729342891e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,7.160749373724684e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.69506218098104e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0004598914529196,285.0497131347656,294.1499938964844,288.70001220703125,283.34942626953125,290.927001953125,288.9220275878906,285.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.339885950088501,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.2066649813205e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0732421875,0.0,0.0,9.695068729342891e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,7.160749373724684e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.69506218098104e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0004598914529196,285.0497131347656,294.1499938964844,288.70001220703125,283.34942626953125,290.927001953125,288.9220275878906,285.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.339885950088501,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.197170584229752e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0735168457031,0.0,0.0,9.685070108389482e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,7.153364276746288e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,9.685063560027628e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0004594171768985,285.0505065917969,294.1499938964844,288.663330078125,283.3437194824219,290.88800048828125,288.89208984375,285.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.3114664554595947,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.197170584229752e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0735168457031,0.0,0.0,9.685070108389482e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,7.153364276746288e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,9.685063560027628e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0004594171768985,285.0505065917969,294.1499938964844,288.663330078125,283.3437194824219,290.88800048828125,288.89208984375,285.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.3114664554595947,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.187778050545604e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.07379150390625,0.0,0.0,9.67517917160876e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,7.146059215301648e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.67517335084267e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,0.0004589480231516,285.0513000488281,294.1499938964844,288.6266784667969,283.3382568359375,290.8490905761719,288.86248779296875,285.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.283134698867798,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.187778050545604e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.07379150390625,0.0,0.0,9.67517917160876e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,7.146059215301648e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.67517335084267e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,0.0004589480231516,285.0513000488281,294.1499938964844,288.6266784667969,283.3382568359375,290.8490905761719,288.86248779296875,285.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.283134698867798,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.1831294412259e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0739440917969,0.0,0.0,9.6702846349217e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,7.14244379196316e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.670278086559848e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,0.0004587158036883,285.0517272949219,294.1499938964844,288.6083374023437,283.33563232421875,290.8296813964844,288.84783935546875,285.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784786961972,-0.0078231403604149,0.0,0.0,0.0,-0.0064725438132882,60.0,2.269003868103028,-0.0,-6.527771034825491e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.178530308417976e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0740966796875,0.0,0.0,9.665441029937938e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,7.138866931200027e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.665435209171848e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0004584860871545,285.0521545410156,294.1499938964844,288.5899963378906,283.33306884765625,290.8102722167969,288.8332824707031,285.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729492284357,0.0,0.0,0.0,-0.0064441277645528,60.0,2.254899740219116,-0.0,-6.521231910028291e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,9.16950448299758e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0744323730469,0.0,0.0,9.65593644650653e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,7.131846359698102e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.655929898144676e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,0.0004580352106131,285.0530090332031,294.1499938964844,288.5533447265625,283.328125,290.7715148925781,288.8044738769531,285.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.2267816066741943,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,9.16950448299758e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0744323730469,0.0,0.0,9.65593644650653e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,7.131846359698102e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.655929898144676e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,0.0004580352106131,285.0530090332031,294.1499938964844,288.5533447265625,283.328125,290.7715148925781,288.8044738769531,285.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.2267816066741943,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,9.16069548111409e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0747985839844,0.0,0.0,9.646659600548446e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,7.124994590412825e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.646653779782356e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.0004575951898004,285.05389404296875,294.1499938964844,288.51666259765625,283.32342529296875,290.7328491210937,288.77606201171875,285.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.198774099349976,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,9.16069548111409e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0747985839844,0.0,0.0,9.646659600548446e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,7.124994590412825e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.646653779782356e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.0004575951898004,285.05389404296875,294.1499938964844,288.51666259765625,283.32342529296875,290.7328491210937,288.77606201171875,285.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.198774099349976,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
