time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267660,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.1521957074292e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0751953125,0.0,0.0,9.637708717491478e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,7.118383655324578e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.637702896725386e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,0.0004571706231217,285.0547790527344,294.1499938964844,288.4800109863281,283.31890869140625,290.6942443847656,288.7480163574219,285.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416534302292e-09,0.0009751816978678,-0.0068129072897136,0.0,0.0,0.0,-0.006281410343945,60.0,2.170896291732788,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.1521957074292e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0751953125,0.0,0.0,9.637708717491478e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,7.118383655324578e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.637702896725386e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,0.0004571706231217,285.0547790527344,294.1499938964844,288.4800109863281,283.31890869140625,290.6942443847656,288.7480163574219,285.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416534302292e-09,0.0009751816978678,-0.0068129072897136,0.0,0.0,0.0,-0.006281410343945,60.0,2.170896291732788,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,9.14401898626238e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0755920410156,0.0,0.0,9.629098349250852e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,7.11202374077402e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,9.629092528484762e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0004567621799651,285.0556945800781,294.1499938964844,288.4433288574219,283.3145751953125,290.6557006835937,288.7203674316406,285.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860503389712221e-09,0.0009743102127686,-0.0065458645112812,0.0,0.0,0.0,-0.0062308874912559,60.0,2.1431565284729004,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,9.14401898626238e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0755920410156,0.0,0.0,9.629098349250852e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,7.11202374077402e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,9.629092528484762e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0004567621799651,285.0556945800781,294.1499938964844,288.4433288574219,283.3145751953125,290.6557006835937,288.7203674316406,285.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860503389712221e-09,0.0009743102127686,-0.0065458645112812,0.0,0.0,0.0,-0.0062308874912559,60.0,2.1431565284729004,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.140060865320264e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0758056640625,0.0,0.0,9.624930680729447e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,7.10894528310746e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.624924859963356e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0004565644776448,285.0561828613281,294.1499938964844,288.42498779296875,283.3124694824219,290.6364440917969,288.7066650390625,285.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811173516192866e-09,0.0009738883818499,-0.006416605785489,0.0,0.0,0.0,-0.0062064328230917,60.0,2.1293370723724365,-0.0,-6.46666151737918e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,9.136214066529648e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0760192871094,0.0,0.0,9.620879427529871e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,7.105953409336507e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,9.62087360676378e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.0004563723050523,285.056640625,294.1499938964844,288.4066772460937,283.3104248046875,290.6172180175781,288.6930847167969,285.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.7632260923837752e-09,0.0009734783670864,-0.006290968041867,0.0,0.0,0.0,-0.0061826626770198,60.0,2.115557909011841,-0.0,-6.46121662839505e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.12881369004026e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0764465332031,0.0,0.0,9.61308614932932e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,7.100197399267927e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,9.61308105615899e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,0.0004560026573017,285.0576171875,294.1499938964844,288.3699951171875,283.3064270019531,290.5788269042969,288.6661376953125,285.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.6709894296317316e-09,0.0009726895950734,-0.0060492786578834,0.0,0.0,0.0,-0.0061369370669126,60.0,2.0881006717681885,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.12881369004026e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0764465332031,0.0,0.0,9.61308614932932e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,7.100197399267927e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,9.61308105615899e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,0.0004560026573017,285.0576171875,294.1499938964844,288.3699951171875,283.3064270019531,290.5788269042969,288.6661376953125,285.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.6709894296317316e-09,0.0009726895950734,-0.0060492786578834,0.0,0.0,0.0,-0.0061369370669126,60.0,2.0881006717681885,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.121874609263614e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.076904296875,0.0,0.0,9.605778905097397e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,7.094800093909726e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.605773811927064e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,0.0004556560306809,285.05859375,294.1499938964844,288.3333435058594,283.30255126953125,290.5404663085937,288.6395568847656,285.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.584496838764494e-09,0.0009719499503262,-0.0058226399123668,0.0,0.0,0.0,-0.006094058509916,60.0,2.0608019828796387,-0.0,-6.440942001972871e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.121874609263614e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.076904296875,0.0,0.0,9.605778905097397e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,7.094800093909726e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.605773811927064e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,0.0004556560306809,285.05859375,294.1499938964844,288.3333435058594,283.30255126953125,290.5404663085937,288.6395568847656,285.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.584496838764494e-09,0.0009719499503262,-0.0058226399123668,0.0,0.0,0.0,-0.006094058509916,60.0,2.0608019828796387,-0.0,-6.440942001972871e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,9.11540410015732e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.077392578125,0.0,0.0,9.598965698387474e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,7.089767314027995e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.598959877621382e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,0.0004553328326437,285.0595703125,294.1499938964844,288.2966613769531,283.2987976074219,290.5021667480469,288.6132202148437,285.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.503847795765068e-09,0.000971260247752,-0.005611312109977,0.0,0.0,0.0,-0.0060540772974491,60.0,2.0336525440216064,-0.0,-6.431803711848262e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,9.11540410015732e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.077392578125,0.0,0.0,9.598965698387474e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,7.089767314027995e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.598959877621382e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,0.0004553328326437,285.0595703125,294.1499938964844,288.2966613769531,283.2987976074219,290.5021667480469,288.6132202148437,285.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.503847795765068e-09,0.000971260247752,-0.005611312109977,0.0,0.0,0.0,-0.0060540772974491,60.0,2.0336525440216064,-0.0,-6.431803711848262e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.109512757277116e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.077880859375,0.0,0.0,9.59276148932986e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,7.085184915922582e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.592755668563768e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,0.000455038563814,285.06060791015625,294.1499938964844,288.260009765625,283.2951354980469,290.46392822265625,288.587158203125,285.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706346900202,2.430408096998348e-09,0.0009706322452984,-0.0054188747890293,0.0,0.0,0.0,-0.0060176700353622,60.0,2.006681442260742,-0.0,-6.42348823021166e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.109512757277116e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.077880859375,0.0,0.0,9.59276148932986e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,7.085184915922582e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.592755668563768e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,0.000455038563814,285.06060791015625,294.1499938964844,288.260009765625,283.2951354980469,290.46392822265625,288.587158203125,285.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706346900202,2.430408096998348e-09,0.0009706322452984,-0.0054188747890293,0.0,0.0,0.0,-0.0060176700353622,60.0,2.006681442260742,-0.0,-6.42348823021166e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.106751531362534e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0781555175781,0.0,0.0,9.58985328907147e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,7.083037053234875e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.58984819590114e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,0.0004549006116576,285.0611267089844,294.1499938964844,288.2416687011719,283.2933654785156,290.44482421875,288.57421875,285.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703402756713,2.3959871864320803e-09,0.0009703378891572,-0.0053286794573068,0.0,0.0,0.0,-0.0060006058774888,60.0,1.993253350257873,-0.0,-6.419592324391489e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,9.10414382815361e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0783996582031,0.0,0.0,9.58710807026364e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,7.081009243847802e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,9.587102249497548e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.0004547704011201,285.0616455078125,294.1499938964844,288.22332763671875,283.29156494140625,290.4257202148437,288.5613098144531,285.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700623340904,2.363487627832228e-09,0.0009700599475763,-0.0052435188554227,0.0,0.0,0.0,-0.005984493996948,60.0,1.979865789413452,-0.0,-6.415915265733929e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.101417526835576e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0787048339844,0.0,0.0,9.58423624979332e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,7.078888302203268e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.584231156622992e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0004546341951936,285.0622253417969,294.1499938964844,288.2027893066406,283.28961181640625,290.40435791015625,288.5469055175781,285.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.3294961515318846e-09,0.0009697692585177,-0.0051544485613703,0.0,0.0,0.0,-0.0059676431119441,60.0,1.9649244546890257,-0.0,-6.412070518990731e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,9.099434100789948e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0789489746094,0.0,0.0,9.58214804995805e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,7.077345799189061e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,9.58214222919196e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,0.0004545351257547,285.06268310546875,294.1499938964844,288.1866760253906,283.2880554199219,290.3875732421875,288.5355834960937,285.2699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695601183921,2.3047685981936183e-09,0.0009695577900856,-0.0050896536558866,0.0,0.0,0.0,-0.0059553845785558,60.0,1.9532214403152464,-0.0,-6.409274533325515e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.095410496229306e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0794982910156,0.0,0.0,9.57791053224355e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,7.0742164098192e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.57790543907322e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,0.0004543341347016,285.0637512207031,294.1499938964844,288.1499938964844,283.2846069335937,290.3494567871094,288.5099182128906,285.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691310697235,2.254604725138165e-09,0.0009691287996247,-0.0049582058563828,0.0,0.0,0.0,-0.0059305159375071,60.0,1.9267498254776,-0.0,-6.403603691751415e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.095410496229306e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0794982910156,0.0,0.0,9.57791053224355e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,7.0742164098192e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.57790543907322e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,0.0004543341347016,285.0637512207031,294.1499938964844,288.1499938964844,283.2846069335937,290.3494567871094,288.5099182128906,285.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691310697235,2.254604725138165e-09,0.0009691287996247,-0.0049582058563828,0.0,0.0,0.0,-0.0059305159375071,60.0,1.9267498254776,-0.0,-6.403603691751415e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,9.09273003344424e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.080078125,0.0,0.0,9.575088188285008e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,7.072131120366976e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,9.575083095114678e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0004542002570815,285.0648498535156,294.1499938964844,288.1101989746094,283.2789306640625,290.3113708496094,288.4840393066406,285.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688450954854,2.2211741335098623e-09,0.0009688428835943,-0.0048706051893532,0.0,0.0,0.0,-0.0059139425866305,60.0,1.899493098258972,-0.0,-6.399825736025377e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,9.09273003344424e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.080078125,0.0,0.0,9.575088188285008e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,7.072131120366976e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,9.575083095114678e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0004542002570815,285.0648498535156,294.1499938964844,288.1101989746094,283.2789306640625,290.3113708496094,288.4840393066406,285.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688450954854,2.2211741335098623e-09,0.0009688428835943,-0.0048706051893532,0.0,0.0,0.0,-0.0059139425866305,60.0,1.899493098258972,-0.0,-6.399825736025377e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.091923857340588e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0806884765625,0.0,0.0,9.574239084031432e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,7.071503932820633e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.574233990861104e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.0004541599773801,285.0659484863281,294.1499938964844,288.064453125,283.2690124511719,290.2731628417969,288.4571838378906,285.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687588899396,2.2110948627585003e-09,0.0009687566780485,-0.0048441942781209,0.0,0.0,0.0,-0.0059089455753564,60.0,1.869505286216736,-0.0,-6.398686736019954e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.091923857340588e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0806884765625,0.0,0.0,9.574239084031432e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,7.071503932820633e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.574233990861104e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.0004541599773801,285.0659484863281,294.1499938964844,288.064453125,283.2690124511719,290.2731628417969,288.4571838378906,285.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687588899396,2.2110948627585003e-09,0.0009687566780485,-0.0048441942781209,0.0,0.0,0.0,-0.0059089455753564,60.0,1.869505286216736,-0.0,-6.398686736019954e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.09216032596305e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0809631347656,0.0,0.0,9.574487921781838e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,7.071688014548272e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.57448355620727e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,0.0004541718226391,285.0664978027344,294.1499938964844,288.0395202636719,283.2625732421875,290.2539978027344,288.4432373046875,285.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687839192338,2.214029404257189e-09,0.0009687817073427,-0.0048518837429583,0.0,0.0,0.0,-0.005910400301218,60.0,1.8533886671066284,-0.0,-6.399018559477554e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,9.092839172808452e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.081298828125,0.0,0.0,9.575202420819552e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,7.0722155214753e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.57519732764922e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,0.0004542056994978,285.06707763671875,294.1499938964844,288.0133056640625,283.2552185058594,290.2347717285156,288.4288330078125,285.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688560385257,2.2224651008428964e-09,0.0009688538266345,-0.0048739882186055,0.0,0.0,0.0,-0.005914581939578,60.0,1.8364765644073489,-0.0,-6.399971397286208e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.09548907657154e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0819091796875,0.0,0.0,9.577993478160352e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,7.074276800267398e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.577988384990022e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0004543380928225,285.0682067871094,294.1499938964844,287.9572448730469,283.2378234863281,290.19610595703125,288.3982849121094,285.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691381128504,2.2554502709937196e-09,0.0009691358427517,-0.0049604224041104,0.0,0.0,0.0,-0.0059309341013431,60.0,1.8003824949264526,-0.0,-6.403698904478007e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.09548907657154e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0819091796875,0.0,0.0,9.577993478160352e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,7.074276800267398e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.577988384990022e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0004543380928225,285.0682067871094,294.1499938964844,287.9572448730469,283.2378234863281,290.19610595703125,288.3982849121094,285.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691381128504,2.2554502709937196e-09,0.0009691358427517,-0.0049604224041104,0.0,0.0,0.0,-0.0059309341013431,60.0,1.8003824949264526,-0.0,-6.403698904478007e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.099821909330784e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0825500488281,0.0,0.0,9.582555503584445e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,7.077647023834288e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.582551138009876e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,0.0004545545089058,285.0693664550781,294.1499938964844,287.8967590332031,283.2172241210937,290.1570739746094,288.3648376464844,285.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695994085632,2.3093953416264404e-09,0.0009695970802567,-0.0051017780788242,0.0,0.0,0.0,-0.0059576765634119,60.0,1.7614418268203735,-0.0,-6.409797492779036e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.099821909330784e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0825500488281,0.0,0.0,9.582555503584445e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,7.077647023834288e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.582551138009876e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,0.0004545545089058,285.0693664550781,294.1499938964844,287.8967590332031,283.2172241210937,290.1570739746094,288.3648376464844,285.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695994085632,2.3093953416264404e-09,0.0009695970802567,-0.0051017780788242,0.0,0.0,0.0,-0.0059576765634119,60.0,1.7614418268203735,-0.0,-6.409797492779036e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.105806384468452e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0832214355469,0.0,0.0,9.58885793806985e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,7.082301453920081e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.58885284489952e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,0.0004548534634523,285.0705261230469,294.1499938964844,287.8323974609375,283.1937255859375,290.1176147460937,288.3280029296875,285.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702367242425,2.383923281001898e-09,0.0009702343377284,-0.0052970680408179,0.0,0.0,0.0,-0.0059946230612695,60.0,1.7200554609298706,-0.0,-6.418227371796092e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.105806384468452e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0832214355469,0.0,0.0,9.58885793806985e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,7.082301453920081e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.58885284489952e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,0.0004548534634523,285.0705261230469,294.1499938964844,287.8323974609375,283.1937255859375,290.1176147460937,288.3280029296875,285.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702367242425,2.383923281001898e-09,0.0009702343377284,-0.0052970680408179,0.0,0.0,0.0,-0.0059946230612695,60.0,1.7200554609298706,-0.0,-6.418227371796092e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.113555279327556e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0838928222656,0.0,0.0,9.597017924534156e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,7.08832812961191e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.597012831363828e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,0.0004552405443973,285.0717163085937,294.1499938964844,287.7646484375,283.16766357421875,290.07763671875,288.2864685058594,285.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710620506666,2.480432748086514e-09,0.0009710596059449,-0.0055499570444226,0.0,0.0,0.0,-0.0060424669645726,60.0,1.676327109336853,-0.0,-6.429151966358404e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.113555279327556e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0838928222656,0.0,0.0,9.597017924534156e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,7.08832812961191e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.597012831363828e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,0.0004552405443973,285.0717163085937,294.1499938964844,287.7646484375,283.16766357421875,290.07763671875,288.2864685058594,285.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710620506666,2.480432748086514e-09,0.0009710596059449,-0.0055499570444226,0.0,0.0,0.0,-0.0060424669645726,60.0,1.676327109336853,-0.0,-6.429151966358404e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,9.117926674662158e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0842590332031,0.0,0.0,9.60162069532089e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,7.091728184605017e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,9.60161632974632e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.0004554589104373,285.07232666015625,294.1499938964844,287.72967529296875,283.1537780761719,290.0574645996094,288.2642517089844,285.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715276537463,2.5348789733925514e-09,0.0009715251508168,-0.0056926244869828,0.0,0.0,0.0,-0.0060694585554301,60.0,1.653887152671814,-0.0,-6.435319477304803e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.122806659433992e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0845947265625,0.0,0.0,9.606759704183788e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,7.095523324096575e-05,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.606754611013456e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,0.0004557026550173,285.07293701171875,294.1499938964844,287.6940612792969,283.139404296875,290.0371398925781,288.2406616210937,285.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720474481582,2.595658576964865e-09,0.0009720448288135,-0.0058518876321613,0.0,0.0,0.0,-0.0060995891690254,60.0,1.6309596300125122,-0.0,-6.44220747858526e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,9.1296446043998e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0850524902344,0.0,0.0,9.613960719434544e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,7.100842049112543e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,9.613955626264216e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,0.0004560442466754,285.0736999511719,294.1499938964844,287.6476135253906,283.1203308105469,290.01092529296875,288.2087097167969,285.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727758588269,2.680836441726342e-09,0.0009727731812745,-0.0060750818811357,0.0,0.0,0.0,-0.0061418158002197,60.0,1.6010867357254028,-0.0,-6.451866596535183e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.133777348324656e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0853271484375,0.0,0.0,9.618312469683588e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,7.10405656718649e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.61830810410902e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,0.0004562506801448,285.0741577148437,294.1499938964844,287.62109375,283.1093139648437,289.99609375,288.1898803710937,285.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973216141574,2.732313264530717e-09,0.000973213405814,-0.0062099676579236,0.0,0.0,0.0,-0.0061673349700868,60.0,1.584054708480835,-0.0,-6.457707968365868e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.146358934231102e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0860290527344,0.0,0.0,9.631561988499016e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,7.113842002581805e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.631556895328686e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,0.0004568791773635,285.07537841796875,294.1499938964844,287.5462951660156,283.07769775390625,289.95440673828125,288.1333312988281,285.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745563729666,2.889034789177458e-09,0.0009745535207912,-0.0066206264309585,0.0,0.0,0.0,-0.0062450286932289,60.0,1.535823941230774,-0.0,-6.475507774439393e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
