time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270000,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.146358934231102e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0860290527344,0.0,0.0,9.631561988499016e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,7.113842002581805e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.631556895328686e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,0.0004568791773635,285.07537841796875,294.1499938964844,287.5462951660156,283.07769775390625,289.95440673828125,288.1333312988281,285.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745563729666,2.889034789177458e-09,0.0009745535207912,-0.0066206264309585,0.0,0.0,0.0,-0.0062450286932289,60.0,1.535823941230774,-0.0,-6.475507774439393e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.160467016045004e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0867919921875,0.0,0.0,9.646417311159894e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,7.124814874259755e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.646412945585324e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,0.0004575838975142,285.0766296386719,294.1499938964844,287.4701538085937,283.04498291015625,289.912109375,288.07061767578125,285.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760592947714,3.0647686610763003e-09,0.0009760562097653,-0.0070810988545417,0.0,0.0,0.0,-0.0063321474008262,60.0,1.4866400957107544,-0.0,-6.495495341596326e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.160467016045004e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0867919921875,0.0,0.0,9.646417311159894e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,7.124814874259755e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.646412945585324e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,0.0004575838975142,285.0766296386719,294.1499938964844,287.4701538085937,283.04498291015625,289.912109375,288.07061767578125,285.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760592947714,3.0647686610763003e-09,0.0009760562097653,-0.0070810988545417,0.0,0.0,0.0,-0.0063321474008262,60.0,1.4866400957107544,-0.0,-6.495495341596326e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.175964805763216e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0875549316406,0.0,0.0,9.662738011684267e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,7.136868225643411e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.66273291851394e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,0.0004583580594044,285.077880859375,294.1499938964844,287.3931884765625,283.0114440917969,289.8691101074219,288.0013732910156,285.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777102386578,3.257823566471529e-09,0.0009777069790288,-0.0075869527645409,0.0,0.0,0.0,-0.0064278529025614,60.0,1.4368046522140503,-0.0,-6.517489481439044e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.175964805763216e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0875549316406,0.0,0.0,9.662738011684267e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,7.136868225643411e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.66273291851394e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,0.0004583580594044,285.077880859375,294.1499938964844,287.3931884765625,283.0114440917969,289.8691101074219,288.0013732910156,285.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777102386578,3.257823566471529e-09,0.0009777069790288,-0.0075869527645409,0.0,0.0,0.0,-0.0064278529025614,60.0,1.4368046522140503,-0.0,-6.517489481439044e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.184231021208689e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.08795166015625,0.0,0.0,9.671442239778116e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,7.143297989387065e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.671437874203548e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0004587709554471,285.0785217285156,294.1499938964844,287.3545837402344,282.9945068359375,289.8473205566406,287.96405029296875,285.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785909205675,3.360792977247229e-09,0.0009785875445231,-0.0078567564487457,0.0,0.0,0.0,-0.0064788996241986,60.0,1.4117324352264404,-0.0,-6.529234752861157e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.192704601446168e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0883483886719,0.0,0.0,9.680365474196152e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,7.149888551793993e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.680361108621582e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,0.0004591942415572,285.07916259765625,294.1499938964844,287.31591796875,282.9775085449219,289.8254089355469,287.9255065917969,285.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794936049729,3.4663516501609593e-09,0.0009794901125133,-0.0081333434209227,0.0,0.0,0.0,-0.0065312292426824,60.0,1.3866193294525146,-0.0,-6.54128697874512e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.210452117258684e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0891418457031,0.0,0.0,9.699054498923942e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,7.16369177098386e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.699050133349374e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0004600807733368,285.0804748535156,294.1499938964844,287.2388610839844,282.94354248046875,289.781005859375,287.8436279296875,285.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098138442263,3.6874365783035046e-09,0.0009813806973397,-0.0087126288563013,0.0,0.0,0.0,-0.0066408310085535,60.0,1.3364073038101196,-0.0,-6.566565957655257e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.210452117258684e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0891418457031,0.0,0.0,9.699054498923942e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,7.16369177098386e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.699050133349374e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0004600807733368,285.0804748535156,294.1499938964844,287.2388610839844,282.94354248046875,289.781005859375,287.8436279296875,285.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098138442263,3.6874365783035046e-09,0.0009813806973397,-0.0087126288563013,0.0,0.0,0.0,-0.0066408310085535,60.0,1.3364073038101196,-0.0,-6.566565957655257e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.228855924447998e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0899658203125,0.0,0.0,9.71843473962508e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,7.178005762398243e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.718430374050512e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,0.0004610000760294,285.081787109375,294.1499938964844,287.1625061035156,282.9098815917969,289.7360534667969,287.7572326660156,285.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.91669541244255e-09,0.0009833411313593,-0.0093133216723799,0.0,0.0,0.0,-0.0067544844932854,60.0,1.2863702774047852,-0.0,-6.592829748797159e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.228855924447998e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0899658203125,0.0,0.0,9.71843473962508e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,7.178005762398243e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.718430374050512e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,0.0004610000760294,285.081787109375,294.1499938964844,287.1625061035156,282.9098815917969,289.7360534667969,287.7572326660156,285.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.91669541244255e-09,0.0009833411313593,-0.0093133216723799,0.0,0.0,0.0,-0.0067544844932854,60.0,1.2863702774047852,-0.0,-6.592829748797159e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.247686102753504e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0907897949219,0.0,0.0,9.738263179315254e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,7.192651537479833e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.738258813740686e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0004619406827259,285.0830993652344,294.1499938964844,287.0873718261719,282.8768920898437,289.6904296875,287.6659851074219,285.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.1512682180666616e-09,0.0009853469673544,-0.0099279275164008,0.0,0.0,0.0,-0.0068707726895809,60.0,1.2369393110275269,-0.0,-6.619757186854258e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.247686102753504e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0907897949219,0.0,0.0,9.738263179315254e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,7.192651537479833e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.738258813740686e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0004619406827259,285.0830993652344,294.1499938964844,287.0873718261719,282.8768920898437,289.6904296875,287.6659851074219,285.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.1512682180666616e-09,0.0009853469673544,-0.0099279275164008,0.0,0.0,0.0,-0.0068707726895809,60.0,1.2369393110275269,-0.0,-6.619757186854258e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.266616689274088e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0916442871094,0.0,0.0,9.758198575582357e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,7.207375165307894e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.758194210007788e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0004628863243851,285.08447265625,294.1499938964844,287.0139465332031,282.8450012207031,289.6441650390625,287.57159423828125,285.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387096463887019e-09,0.0009873636299744,-0.0105458106845617,0.0,0.0,0.0,-0.0069876830093562,60.0,1.188321232795715,-0.0,-6.646884287420107e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.266616689274088e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0916442871094,0.0,0.0,9.758198575582357e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,7.207375165307894e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.758194210007788e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0004628863243851,285.08447265625,294.1499938964844,287.0139465332031,282.8450012207031,289.6441650390625,287.57159423828125,285.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387096463887019e-09,0.0009873636299744,-0.0105458106845617,0.0,0.0,0.0,-0.0069876830093562,60.0,1.188321232795715,-0.0,-6.646884287420107e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.276052878703922e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0920715332031,0.0,0.0,9.768134623300284e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,7.214714423753321e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,9.768130257725716e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.0004633576609194,285.08514404296875,294.1499938964844,286.9780578613281,282.82958984375,289.620849609375,287.5235900878906,285.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883733000606,4.504640216396183e-09,0.000988368759863,-0.0108537785708904,0.0,0.0,0.0,-0.0070459549315273,60.0,1.1643729209899902,-0.0,-6.660425810878223e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.285401029046624e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0924987792969,0.0,0.0,9.777978993952274e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,7.221985288197175e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.777974628377706e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,0.0004638246609829,285.0858154296875,294.1499938964844,286.9428100585937,282.8145751953125,289.597412109375,287.4752502441406,285.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893692331388,4.621098170787263e-09,0.0009893645765259,-0.0111588984727859,0.0,0.0,0.0,-0.007103688083589,60.0,1.140799641609192,-0.0,-6.673855779126825e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.29872112465091e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0931396484375,0.0,0.0,9.792005585040896e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,7.23234552424401e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.792001219466329e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.000464490003651,285.0867919921875,294.1499938964844,286.89324951171875,282.7937927246094,289.5634460449219,287.4054260253906,285.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907883359119,4.7870307717801105e-09,0.0009907835628837,-0.0115936361253261,0.0,0.0,0.0,-0.0071859485469758,60.0,1.1074275970458984,-0.0,-6.69301485345386e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,9.30383539525792e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0933837890625,0.0,0.0,9.797391248866916e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,7.236323290271685e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,9.797387610888109e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,0.0004647455061785,285.0871887207031,294.1499938964844,286.8743896484375,282.7859802246094,289.5501708984375,287.3782653808594,285.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991333159618,4.850743806628088e-09,0.0009913283865898,-0.0117605598643422,0.0,0.0,0.0,-0.0072175334207713,60.0,1.0946568250656128,-0.0,-6.700378207824542e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.321722609456629e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0942687988281,0.0,0.0,9.816227247938514e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,7.250235648825765e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.816223609959708e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,0.0004656389937736,285.08856201171875,294.1499938964844,286.80926513671875,282.7596435546875,289.5024719238281,287.2820739746094,285.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073569564473246e-09,0.0009932337561622,-0.012344341725111,0.0,0.0,0.0,-0.0073279980570077,60.0,1.050553321838379,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.321722609456629e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0942687988281,0.0,0.0,9.816227247938514e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,7.250235648825765e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.816223609959708e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,0.0004656389937736,285.08856201171875,294.1499938964844,286.80926513671875,282.7596435546875,289.5024719238281,287.2820739746094,285.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073569564473246e-09,0.0009932337561622,-0.012344341725111,0.0,0.0,0.0,-0.0073279980570077,60.0,1.050553321838379,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,9.339061944046988e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0951843261719,0.0,0.0,9.834486991167068e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,7.263721636263654e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,9.8344826255925e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.0004665051528718,285.0899658203125,294.1499938964844,286.7478942871094,282.73590087890625,289.4544677734375,287.1874084472656,285.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289572335698267e-09,0.0009950809180736,-0.0129102356731891,0.0,0.0,0.0,-0.0074350801296532,60.0,1.008277416229248,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,9.339061944046988e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0951843261719,0.0,0.0,9.834486991167068e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,7.263721636263654e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,9.8344826255925e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.0004665051528718,285.0899658203125,294.1499938964844,286.7478942871094,282.73590087890625,289.4544677734375,287.1874084472656,285.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289572335698267e-09,0.0009950809180736,-0.0129102356731891,0.0,0.0,0.0,-0.0074350801296532,60.0,1.008277416229248,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.355704241897912e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0961303710937,0.0,0.0,9.852011862676592e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,7.276665564859286e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,9.852007497102022e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,0.0004673364455811,285.09136962890625,294.1499938964844,286.6908264160156,282.71514892578125,289.4061889648437,287.0960388183594,285.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.4968873897109916e-09,0.0009968536905944,-0.0134533587843179,0.0,0.0,0.0,-0.0075378557667136,60.0,0.9688276052474976,-0.0,-6.775285044113843e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.355704241897912e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0961303710937,0.0,0.0,9.852011862676592e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,7.276665564859286e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,9.852007497102022e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,0.0004673364455811,285.09136962890625,294.1499938964844,286.6908264160156,282.71514892578125,289.4061889648437,287.0960388183594,285.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.4968873897109916e-09,0.0009968536905944,-0.0134533587843179,0.0,0.0,0.0,-0.0075378557667136,60.0,0.9688276052474976,-0.0,-6.775285044113843e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.363765275338665e-05,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0965881347656,0.0,0.0,9.860499994829296e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,7.282934529939666e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.860495629254729e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,0.0004677390970755,285.09210205078125,294.1499938964844,286.6640625,282.7060546875,289.3819580078125,287.0517883300781,285.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977179579436,5.597300400950189e-09,0.0009977123700082,-0.0137164155021309,0.0,0.0,0.0,-0.0075876349583268,60.0,0.9501116275787354,-0.0,-6.786962813976062e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.371613850817084e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0970764160156,0.0,0.0,9.868764755083248e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,7.289039058377966e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.86876038950868e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.0004681311547756,285.0928039550781,294.1499938964844,286.6385498046875,282.6978454589844,289.3576965332031,287.0087280273437,285.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998554052785,5.695071525479989e-09,0.0009985483484342,-0.0139725496992468,0.0,0.0,0.0,-0.0076361042447388,60.0,0.932190477848053,-0.0,-6.79834357697473e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.38663215492852e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0980224609375,0.0,0.0,9.8845805041492e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,7.300720608327538e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.88457613857463e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,0.0004688813933171,285.09423828125,294.1499938964844,286.59161376953125,282.684326171875,289.30914306640625,286.92596435546875,285.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001541813835,5.882163200965351e-09,0.0010001482442021,-0.0144626703113317,0.0,0.0,0.0,-0.0077288537286221,60.0,0.8985981941223145,-0.0,-6.820148001907e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.38663215492852e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0980224609375,0.0,0.0,9.8845805041492e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,7.300720608327538e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.88457613857463e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,0.0004688813933171,285.09423828125,294.1499938964844,286.59161376953125,282.684326171875,289.30914306640625,286.92596435546875,285.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001541813835,5.882163200965351e-09,0.0010001482442021,-0.0144626703113317,0.0,0.0,0.0,-0.0077288537286221,60.0,0.8985981941223145,-0.0,-6.820148001907e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.400629642186686e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0989990234375,0.0,0.0,9.89931941148825e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,7.311606896109879e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,9.899315773509444e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.0004695805546361,285.0956726074219,294.1499938964844,286.55047607421875,282.6750183105469,289.2605895996094,286.8489685058594,285.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016453452408,6.056524615161152e-09,0.001001639291644,-0.014919432811439,0.0,0.0,0.0,-0.0078152930364012,60.0,0.8687047362327576,-0.0,-6.840499366944641e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.400629642186686e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0989990234375,0.0,0.0,9.89931941148825e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,7.311606896109879e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,9.899315773509444e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.0004695805546361,285.0956726074219,294.1499938964844,286.55047607421875,282.6750183105469,289.2605895996094,286.8489685058594,285.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016453452408,6.056524615161152e-09,0.001001639291644,-0.014919432811439,0.0,0.0,0.0,-0.0078152930364012,60.0,0.8687047362327576,-0.0,-6.840499366944641e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.413216321263462e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0999755859375,0.0,0.0,9.912574023474008e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,7.321396697079763e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.9125703854952e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,0.0004702093137893,285.0971374511719,294.1499938964844,286.5156555175781,282.6703186035156,289.212158203125,286.77899169921875,285.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029862169176,6.213316527947654e-09,0.0010029800469055,-0.0153301618993282,0.0,0.0,0.0,-0.0078930212184786,60.0,0.8430019021034241,-0.0,-6.858826395728101e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.413216321263462e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0999755859375,0.0,0.0,9.912574023474008e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,7.321396697079763e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.9125703854952e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,0.0004702093137893,285.0971374511719,294.1499938964844,286.5156555175781,282.6703186035156,289.212158203125,286.77899169921875,285.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029862169176,6.213316527947654e-09,0.0010029800469055,-0.0153301618993282,0.0,0.0,0.0,-0.0078930212184786,60.0,0.8430019021034241,-0.0,-6.858826395728101e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.424053132534028e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1009521484375,0.0,0.0,9.923985635396092e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,7.329825166380033e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.923981997417286e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,0.000470750615932,285.0986022949219,294.1499938964844,286.4877014160156,282.6706237792969,289.1640319824219,286.7162170410156,285.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041407076641,6.348304992798148e-09,0.0010041344212368,-0.0156837683171033,0.0,0.0,0.0,-0.0079599414020776,60.0,0.8214916586875916,-0.0,-6.874624602914994e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.424053132534028e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1009521484375,0.0,0.0,9.923985635396092e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,7.329825166380033e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.923981997417286e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,0.000470750615932,285.0986022949219,294.1499938964844,286.4877014160156,282.6706237792969,289.1640319824219,286.7162170410156,285.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041407076641,6.348304992798148e-09,0.0010041344212368,-0.0156837683171033,0.0,0.0,0.0,-0.0079599414020776,60.0,0.8214916586875916,-0.0,-6.874624602914994e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.428615885553882e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1014709472656,0.0,0.0,9.9287906778045e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,7.33337365090847e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.928787039825691e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,0.0004709785571321,285.099365234375,294.1499938964844,286.4764404296875,282.6727905273437,289.1401062011719,286.6879577636719,285.3106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046268580481,6.405139085785549e-09,0.0010046204552054,-0.0158326458185911,0.0,0.0,0.0,-0.0079881167039275,60.0,0.8125963807106018,-0.0,-6.881280967263592e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,9.4326889666263e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1019897460937,0.0,0.0,9.93307985481806e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,7.336541602853686e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.933076216839254e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,0.0004711820220109,285.10009765625,294.1499938964844,286.46710205078125,282.67633056640625,289.11627197265625,286.6614685058594,285.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050607379525,6.4558718371188214e-09,0.0010050543351098,-0.0159655399620533,0.0,0.0,0.0,-0.008013267070055,60.0,0.8047082424163818,-0.0,-6.887226078333697e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,9.437661356059834e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.102783203125,0.0,0.0,9.938315633917227e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,7.340408774325624e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,9.93831199593842e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0004714303941,285.1012878417969,294.1499938964844,286.45623779296875,282.6850891113281,289.0784606933594,286.6236267089844,285.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055904276669,6.517802297878461e-09,0.0010055839084088,-0.0161277633160352,0.0,0.0,0.0,-0.0080439690500497,60.0,0.7948769927024841,-0.0,-6.894486404007695e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.438678534934296e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1029968261719,0.0,0.0,9.939387382473797e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,7.341200398514047e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.93938374449499e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,0.0004714812384918,285.1015930175781,294.1499938964844,286.454345703125,282.6878967285156,289.06903076171875,286.6148376464844,285.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056988103315,6.5304743834815335e-09,0.0010056922910735,-0.0161609575152397,0.0,0.0,0.0,-0.0080502517521381,60.0,0.7928268313407898,-0.0,-6.895972859410905e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
