time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272340,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.441618021810429e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1040344238281,0.0,0.0,9.94248257484287e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,7.343486504396424e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.942478209268302e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,0.0004716280382126,285.10308837890625,294.1499938964844,286.45001220703125,282.70562744140625,289.0224914550781,286.57684326171875,285.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060118511319,6.5670651139271286e-09,0.0010060053318738,-0.0162568055093288,0.0,0.0,0.0,-0.0080683911219239,60.0,0.7862767577171326,-0.0,-6.900264537534896e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.441618021810429e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1040344238281,0.0,0.0,9.94248257484287e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,7.343486504396424e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.942478209268302e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,0.0004716280382126,285.10308837890625,294.1499938964844,286.45001220703125,282.70562744140625,289.0224914550781,286.57684326171875,285.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060118511319,6.5670651139271286e-09,0.0010060053318738,-0.0162568055093288,0.0,0.0,0.0,-0.0080683911219239,60.0,0.7862767577171326,-0.0,-6.900264537534896e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,9.442437294637784e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1050720214844,0.0,0.0,9.943344775820152e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,7.344123150687665e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,9.943341137841344e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,0.0004716689581982,285.1045837402344,294.1499938964844,286.45001220703125,282.7259521484375,288.9767150878906,286.547119140625,285.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734379589557,60.0,0.7840392589569092,-0.0,-6.901458959873707e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,9.442437294637784e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1050720214844,0.0,0.0,9.943344775820152e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,7.344123150687665e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,9.943341137841344e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,0.0004716689581982,285.1045837402344,294.1499938964844,286.45001220703125,282.7259521484375,288.9767150878906,286.547119140625,285.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734379589557,60.0,0.7840392589569092,-0.0,-6.901458959873707e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.44246567087248e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.10614013671875,0.0,0.0,9.94337533484213e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,7.344145706156269e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.943371696863323e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,0.0004716704133898,285.1060791015625,294.1499938964844,286.45001220703125,282.7449645996094,288.9317321777344,286.5241394042969,285.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7831881642341614,-0.0,-6.901498039724174e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.44246567087248e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.10614013671875,0.0,0.0,9.94337533484213e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,7.344145706156269e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.943371696863323e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,0.0004716704133898,285.1060791015625,294.1499938964844,286.45001220703125,282.7449645996094,288.9317321777344,286.5241394042969,285.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7831881642341614,-0.0,-6.901498039724174e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,9.442187001695856e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1066589355469,0.0,0.0,9.943081386154518e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,7.343928882619366e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,9.94307774817571e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,0.000471656472655,285.1068420410156,294.1499938964844,286.45001220703125,282.75396728515625,288.9095458984375,286.5148010253906,285.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740901611377475e-09,0.0010060654021799,-0.016275206580758,0.0,0.0,0.0,-0.0080718742683529,60.0,0.7828431129455566,-0.0,-6.901088767108376e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,9.441718430025504e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.107177734375,0.0,0.0,9.942588076228276e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,7.343564357142895e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,9.942584438249467e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.0004716330731753,285.10760498046875,294.1499938964844,286.45001220703125,282.7626647949219,288.8875427246094,286.50665283203125,285.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689713358879,60.0,0.7824998497962952,-0.0,-6.900401672282896e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,9.440228313906118e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1082763671875,0.0,0.0,9.941018652170897e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,7.342405297094956e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,9.94101501419209e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,0.0004715586546808,285.109130859375,294.1499938964844,286.45001220703125,282.7791442871094,288.8441467285156,286.4932556152344,285.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.549645270581551e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7817915081977844,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,9.440228313906118e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1082763671875,0.0,0.0,9.941018652170897e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,7.342405297094956e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,9.94101501419209e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,0.0004715586546808,285.109130859375,294.1499938964844,286.45001220703125,282.7791442871094,288.8441467285156,286.4932556152344,285.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.549645270581551e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7817915081977844,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,9.438034612685442e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1093444824219,0.0,0.0,9.938709263224156e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,7.34069908503443e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,9.938705625245348e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0004714490787591,285.11065673828125,294.1499938964844,286.45001220703125,282.79443359375,288.801513671875,286.4830322265625,285.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395277827978,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7810419797897339,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,9.438034612685442e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1093444824219,0.0,0.0,9.938709263224156e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,7.34069908503443e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,9.938705625245348e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0004714490787591,285.11065673828125,294.1499938964844,286.45001220703125,282.79443359375,288.801513671875,286.4830322265625,285.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395277827978,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7810419797897339,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,9.435182437300682e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1104431152344,0.0,0.0,9.935705020325258e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,7.338480645557866e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,9.935701382346453e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0004713065864052,285.1121826171875,294.1499938964844,286.45001220703125,282.8085632324219,288.7596740722656,286.47528076171875,285.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7802509069442749,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,9.435182437300682e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1104431152344,0.0,0.0,9.935705020325258e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,7.338480645557866e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,9.935701382346453e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0004713065864052,285.1121826171875,294.1499938964844,286.45001220703125,282.8085632324219,288.7596740722656,286.47528076171875,285.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7802509069442749,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.431717626284808e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1115417480469,0.0,0.0,9.932056127581744e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,7.335785630857572e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.932052489602938e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0004711335059255,285.1137084960937,294.1499938964844,286.45001220703125,282.82159423828125,288.71856689453125,286.4693908691406,285.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7794210314750671,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.431717626284808e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1115417480469,0.0,0.0,9.932056127581744e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,7.335785630857572e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.932052489602938e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0004711335059255,285.1137084960937,294.1499938964844,286.45001220703125,282.82159423828125,288.71856689453125,286.4693908691406,285.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7794210314750671,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,9.429770580027252e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1120910644531,0.0,0.0,9.93000649032183e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,7.33427150407806e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,9.930002852343024e-05,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,0.0004710362991318,285.1144714355469,294.1499938964844,286.45001220703125,282.82769775390625,288.69830322265625,286.4670104980469,285.3198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419268672175349e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951230436563,60.0,0.7789921760559082,-0.0,-6.882936531837913e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,9.42769111134112e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1126403808594,0.0,0.0,9.92781642707996e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,7.332654058700427e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,9.927812789101154e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.000470932398457,285.1152648925781,294.1499938964844,286.45001220703125,282.83355712890625,288.6782531738281,286.4649353027344,285.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393343632282722e-09,0.0010045199887827,-0.0158017463982105,0.0,0.0,0.0,-0.0079822707921266,60.0,0.778555154800415,-0.0,-6.87989896164254e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,9.42372644203715e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1136169433594,0.0,0.0,9.923641482600942e-05,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,7.329570507863536e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,9.923638572217897e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,0.0004707343759946,285.1166076660156,294.1499938964844,286.45001220703125,282.8432312011719,288.6433410644531,286.4618835449219,285.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343930714081125e-09,0.0010040975175797,-0.0156723093241453,0.0,0.0,0.0,-0.0079577751457691,60.0,0.7777675986289978,-0.0,-6.87411230160251e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,9.423158189747484e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.11376953125,0.0,0.0,9.923042671289296e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,7.329128129640594e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,9.923039760906248e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,0.0004707059706561,285.1167907714844,294.1499938964844,286.45001220703125,282.844482421875,288.6386413574219,286.4615173339844,285.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.7776584625244141,-0.0,-6.873281677144405e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.418174158781768e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1148986816406,0.0,0.0,9.917793795466424e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,7.325251499423757e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.917790885083376e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.0004704570164903,285.11834716796875,294.1499938964844,286.45001220703125,282.8544616699219,288.5997314453125,286.4588928222656,285.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7767332196235657,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.418174158781768e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1148986816406,0.0,0.0,9.917793795466424e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,7.325251499423757e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.917790885083376e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.0004704570164903,285.11834716796875,294.1499938964844,286.45001220703125,282.8544616699219,288.5997314453125,286.4588928222656,285.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7767332196235657,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.412797226104884e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.11602783203125,0.0,0.0,9.912132372846828e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,7.321070006582886e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.91212946246378e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0004701884463429,285.1199035644531,294.1499938964844,286.45001220703125,282.8634948730469,288.56158447265625,286.4568786621094,285.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154795989394,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7757839560508728,-0.0,-6.858170564782995e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.412797226104884e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.11602783203125,0.0,0.0,9.912132372846828e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,7.321070006582886e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.91212946246378e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0004701884463429,285.1199035644531,294.1499938964844,286.45001220703125,282.8634948730469,288.56158447265625,286.4568786621094,285.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154795989394,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7757839560508728,-0.0,-6.858170564782995e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.40708996495232e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1171569824219,0.0,0.0,9.906122431857511e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,7.316630217246711e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.906118793878704e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0004699033452197,285.1214599609375,294.1499938964844,286.45001220703125,282.8716735839844,288.52410888671875,286.4553527832031,285.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291349902749,0.0,0.0,0.0,-0.0078549804165959,60.0,0.7748149633407593,-0.0,-6.849853662060923e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.40708996495232e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1171569824219,0.0,0.0,9.906122431857511e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,7.316630217246711e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.906118793878704e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0004699033452197,285.1214599609375,294.1499938964844,286.45001220703125,282.8716735839844,288.52410888671875,286.4553527832031,285.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291349902749,0.0,0.0,0.0,-0.0078549804165959,60.0,0.7748149633407593,-0.0,-6.849853662060923e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.404130832990631e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.11773681640625,0.0,0.0,9.903006139211357e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,7.314328831853345e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.903003228828312e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.0004697555268649,285.1222229003906,294.1499938964844,286.45001220703125,282.8754272460937,288.505615234375,286.4547424316406,285.32373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.099698524053565e-09,0.0010020090267062,-0.0150325298309326,0.0,0.0,0.0,-0.0078366985544562,60.0,0.774324357509613,-0.0,-6.845543509825802e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,9.401112765772268e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1182861328125,0.0,0.0,9.89982800092548e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,7.31198160792701e-05,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,9.899824362946674e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,0.0004696047690231,285.1230163574219,294.1499938964844,286.45001220703125,282.87896728515625,288.4873352050781,286.4541931152344,285.3240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062083279800845e-09,0.001001687371172,-0.0149339940398931,0.0,0.0,0.0,-0.0078180516138672,60.0,0.7738306522369385,-0.0,-6.841148803005126e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.394930384587497e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.11944580078125,0.0,0.0,9.89331747405231e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,7.307172927539796e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.893314563669264e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0004692959773819,285.12457275390625,294.1499938964844,286.45001220703125,282.8854675292969,288.4512023925781,286.4532775878906,285.3248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7728361487388611,-0.0,-6.832151200342197e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.394930384587497e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.11944580078125,0.0,0.0,9.89331747405231e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,7.307172927539796e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.893314563669264e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0004692959773819,285.12457275390625,294.1499938964844,286.45001220703125,282.8854675292969,288.4512023925781,286.4532775878906,285.3248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7728361487388611,-0.0,-6.832151200342197e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,9.388606122229248e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.12060546875,0.0,0.0,9.886657790048048e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,7.302254380192608e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.886654879665002e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.0004689800553023,285.1261291503906,294.1499938964844,286.45001220703125,282.8912048339844,288.415771484375,286.4525756835937,285.3255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906222622087398e-09,0.0010003546485677,-0.0145256975665688,0.0,0.0,0.0,-0.0077407844364643,60.0,0.7718353867530823,-0.0,-6.822953935170517e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,9.388606122229248e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.12060546875,0.0,0.0,9.886657790048048e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,7.302254380192608e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.886654879665002e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.0004689800553023,285.1261291503906,294.1499938964844,286.45001220703125,282.8912048339844,288.415771484375,286.4525756835937,285.3255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906222622087398e-09,0.0010003546485677,-0.0145256975665688,0.0,0.0,0.0,-0.0077407844364643,60.0,0.7718353867530823,-0.0,-6.822953935170517e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,9.382205462316052e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.12176513671875,0.0,0.0,9.879917342914268e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,7.297275442397222e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,9.879914432531224e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0004686603206209,285.127685546875,294.1499938964844,286.45001220703125,282.896240234375,288.3809814453125,286.4520263671875,285.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451321411241e-09,0.0009996725711971,-0.0143167227506637,0.0,0.0,0.0,-0.0077012381516397,60.0,0.770833432674408,-0.0,-6.813651509673947e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,9.382205462316052e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.12176513671875,0.0,0.0,9.879917342914268e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,7.297275442397222e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,9.879914432531224e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0004686603206209,285.127685546875,294.1499938964844,286.45001220703125,282.896240234375,288.3809814453125,286.4520263671875,285.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451321411241e-09,0.0009996725711971,-0.0143167227506637,0.0,0.0,0.0,-0.0077012381516397,60.0,0.770833432674408,-0.0,-6.813651509673947e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,9.37579243327491e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1229248046875,0.0,0.0,9.873163799056785e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,7.292287773452699e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,9.873160888673738e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0004683399747591,285.1292419433594,294.1499938964844,286.45001220703125,282.90057373046875,288.3468017578125,286.4515991210937,285.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.0141073456034064,0.0,0.0,0.0,-0.0076616159640252,60.0,0.7698350548744202,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,9.37579243327491e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1229248046875,0.0,0.0,9.873163799056785e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,7.292287773452699e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,9.873160888673738e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0004683399747591,285.1292419433594,294.1499938964844,286.45001220703125,282.90057373046875,288.3468017578125,286.4515991210937,285.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.0141073456034064,0.0,0.0,0.0,-0.0076616159640252,60.0,0.7698350548744202,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,9.372601198265328e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1235046386719,0.0,0.0,9.869803034234792e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,7.28980521671474e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,9.869800123851746e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0004681805730797,285.1300048828125,294.1499938964844,286.45001220703125,282.90252685546875,288.3299865722656,286.4514465332031,285.3272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706757288947983e-09,0.0009986490476876,-0.0140031613409519,0.0,0.0,0.0,-0.0076419007964432,60.0,0.7693387866020203,-0.0,-6.799704266313712e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,9.369431063532828e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1241149902344,0.0,0.0,9.866464824881405e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,7.287339394679293e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,9.86646191449836e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,0.0004680222191382,285.1307983398437,294.1499938964844,286.45001220703125,282.904296875,288.31329345703125,286.4512634277344,285.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667250224661302e-09,0.0009983112104237,-0.0138996643945574,0.0,0.0,0.0,-0.0076223155483603,60.0,0.76884526014328,-0.0,-6.7951042126424e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,9.363431308884174e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.125244140625,0.0,0.0,9.860147110885008e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,7.282673323061317e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,9.860144200501963e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,0.000467722536996,285.1322937011719,294.1499938964844,286.45001220703125,282.9073181152344,288.2817077636719,286.4510192871094,285.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483365290945e-09,0.0009976718574762,-0.0137037960812449,0.0,0.0,0.0,-0.0075852503068745,60.0,0.7679072022438049,-0.0,-6.786402906300283e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
