time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277020,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.307552682003006e-05,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1495666503906,0.0,0.0,9.801303531276062e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,7.239211117848754e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.801301348488778e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,0.000464931334136,285.16326904296875,294.1499938964844,286.45001220703125,282.88751220703125,287.7336120605469,286.45001220703125,285.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7547705173492432,-0.0,-6.705602828560586e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.307552682003006e-05,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1495666503906,0.0,0.0,9.801303531276062e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,7.239211117848754e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.801301348488778e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,0.000464931334136,285.16326904296875,294.1499938964844,286.45001220703125,282.88751220703125,287.7336120605469,286.45001220703125,285.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7547705173492432,-0.0,-6.705602828560586e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,9.305934509029612e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1507873535156,0.0,0.0,9.79959950200282e-05,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,7.2379523771815e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,9.799597319215536e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.000464850483695,285.164794921875,294.1499938964844,286.45001220703125,282.8820495605469,287.7110595703125,286.45001220703125,285.34100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7542508244514465,-0.0,-6.70326940621635e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,9.305934509029612e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1507873535156,0.0,0.0,9.79959950200282e-05,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,7.2379523771815e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,9.799597319215536e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.000464850483695,285.164794921875,294.1499938964844,286.45001220703125,282.8820495605469,287.7110595703125,286.45001220703125,285.34100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7542508244514465,-0.0,-6.70326940621635e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.304247214458884e-05,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.15203857421875,0.0,0.0,9.797822713153435e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,7.236639794427902e-05,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.797819802770392e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,0.000464766199002,285.16632080078125,294.1499938964844,286.45001220703125,282.87615966796875,287.6889343261719,286.45001220703125,285.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7537265419960022,-0.0,-6.700836507889107e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.304247214458884e-05,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.15203857421875,0.0,0.0,9.797822713153435e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,7.236639794427902e-05,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.797819802770392e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,0.000464766199002,285.16632080078125,294.1499938964844,286.45001220703125,282.87615966796875,287.6889343261719,286.45001220703125,285.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7537265419960022,-0.0,-6.700836507889107e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.302492981078105e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1532897949219,0.0,0.0,9.795975347515196e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,7.235275552375242e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.795973164727911e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,0.0004646785964723,285.1678466796875,294.1499938964844,286.45001220703125,282.869873046875,287.6672058105469,286.45001220703125,285.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7531982064247131,-0.0,-6.69830910737801e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.302492981078105e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1532897949219,0.0,0.0,9.795975347515196e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,7.235275552375242e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.795973164727911e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,0.0004646785964723,285.1678466796875,294.1499938964844,286.45001220703125,282.869873046875,287.6672058105469,286.45001220703125,285.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7531982064247131,-0.0,-6.69830910737801e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,9.301590762333944e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1539001464844,0.0,0.0,9.795025107450785e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,7.234574150061235e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,9.7950229246635e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,0.0004646335146389,285.1685791015625,294.1499938964844,286.45001220703125,282.8666076660156,287.656494140625,286.45001220703125,285.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.8215955672503705e-09,0.0009910797234624,-0.0116841932758688,0.0,0.0,0.0,-0.0072030867449939,60.0,0.7529323697090149,-0.0,-6.697008814171569e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.300673991674556e-05,298.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1545104980469,0.0,0.0,9.79405958787538e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,7.233860378619283e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,9.794057405088096e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,0.0004645877343136,285.1693420410156,294.1499938964844,286.45001220703125,282.8632202148437,287.6458740234375,286.45001220703125,285.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810164266899619e-09,0.0009909820510074,-0.0116542438045144,0.0,0.0,0.0,-0.0071974196471273,60.0,0.7526655793190002,-0.0,-6.69568791522579e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,9.298793884227052e-05,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.15576171875,0.0,0.0,9.792080527404325e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,7.232398638734594e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,9.79207834461704e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0004644938453566,285.1708374023437,294.1499938964844,286.45001220703125,282.8561706542969,287.6249084472656,286.45001220703125,285.34326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,0.752129316329956,-0.0,-6.692980036859808e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,9.298793884227052e-05,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.15576171875,0.0,0.0,9.792080527404325e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,7.232398638734594e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,9.79207834461704e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0004644938453566,285.1708374023437,294.1499938964844,286.45001220703125,282.8561706542969,287.6249084472656,286.45001220703125,285.34326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,0.752129316329956,-0.0,-6.692980036859808e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,9.296854841522872e-05,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.156982421875,0.0,0.0,9.79003743850626e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,7.230890332721174e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,9.790035983314738e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,0.000464396958705,285.17236328125,294.1499938964844,286.45001220703125,282.8487548828125,287.60430908203125,286.45001220703125,285.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.751589298248291,-0.0,-6.690186182822799e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,9.296854841522872e-05,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.156982421875,0.0,0.0,9.79003743850626e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,7.230890332721174e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,9.790035983314738e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,0.000464396958705,285.17236328125,294.1499938964844,286.45001220703125,282.8487548828125,287.60430908203125,286.45001220703125,285.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.751589298248291,-0.0,-6.690186182822799e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,9.294859046349302e-05,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1582336425781,0.0,0.0,9.787936141947284e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,7.229337643366307e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,9.78793395916e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,0.0004642972489818,285.1738586425781,294.1499938964844,286.45001220703125,282.84100341796875,287.5840759277344,286.45001220703125,285.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7510454058647156,-0.0,-6.687312747999385e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,9.294859046349302e-05,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1582336425781,0.0,0.0,9.787936141947284e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,7.229337643366307e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,9.78793395916e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,0.0004642972489818,285.1738586425781,294.1499938964844,286.45001220703125,282.84100341796875,287.5840759277344,286.45001220703125,285.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7510454058647156,-0.0,-6.687312747999385e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,9.292809409089386e-05,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.15948486328125,0.0,0.0,9.785778092918918e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,7.227744208648801e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,9.785775910131632e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,0.000464194919914,285.17535400390625,294.1499938964844,286.45001220703125,282.8329162597656,287.564208984375,286.45001220703125,285.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7504981160163879,-0.0,-6.68436257456051e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,9.292809409089386e-05,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.15948486328125,0.0,0.0,9.785778092918918e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,7.227744208648801e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,9.785775910131632e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,0.000464194919914,285.17535400390625,294.1499938964844,286.45001220703125,282.8329162597656,287.564208984375,286.45001220703125,285.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7504981160163879,-0.0,-6.68436257456051e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.291766036767513e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1600952148437,0.0,0.0,9.784679423319176e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,7.226932211779058e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,9.784677240531892e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,0.0004641427658498,285.17608642578125,294.1499938964844,286.45001220703125,282.8287658691406,287.5544128417969,286.45001220703125,285.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699119315887401e-09,0.0009900324512273,-0.0113633116707205,0.0,0.0,0.0,-0.0071423701010644,60.0,0.7502232193946838,-0.0,-6.682860487217114e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,9.290711022913456e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.16070556640625,0.0,0.0,9.783567656995729e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,7.226111483760178e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,9.783566201804206e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,0.0004640900588128,285.17681884765625,294.1499938964844,286.45001220703125,282.82452392578125,287.544677734375,286.45001220703125,285.3454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859645053132234e-09,0.0009899199940264,-0.0113288452848792,0.0,0.0,0.0,-0.0071358485147356,60.0,0.7499475479125977,-0.0,-6.681342057390793e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.288566070608796e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1619567871094,0.0,0.0,9.781309199752286e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,7.224443106679246e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,9.781307744560765e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,0.0004639829276129,285.1783142089844,294.1499938964844,286.45001220703125,282.8158569335937,287.5255126953125,286.45001220703125,285.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588042393326,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7493941187858582,-0.0,-6.678256170289387e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.288566070608796e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1619567871094,0.0,0.0,9.781309199752286e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,7.224443106679246e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,9.781307744560765e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,0.0004639829276129,285.1783142089844,294.1499938964844,286.45001220703125,282.8158569335937,287.5255126953125,286.45001220703125,285.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588042393326,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7493941187858582,-0.0,-6.678256170289387e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.286378917749973e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1632080078125,0.0,0.0,9.779006359167396e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,7.22274198778905e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.779004176380111e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,0.0004638737009372,285.1798095703125,294.1499938964844,286.45001220703125,282.806884765625,287.5066833496094,286.45001220703125,285.3466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.748837947845459,-0.0,-6.675109887055444e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.286378917749973e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1632080078125,0.0,0.0,9.779006359167396e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,7.22274198778905e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.779004176380111e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,0.0004638737009372,285.1798095703125,294.1499938964844,286.45001220703125,282.806884765625,287.5066833496094,286.45001220703125,285.3466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.748837947845459,-0.0,-6.675109887055444e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,9.284153929911554e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1644287109375,0.0,0.0,9.776662773219869e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,7.221011765068397e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,9.776661318028346e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,0.0004637625243049,285.1812744140625,294.1499938964844,286.45001220703125,282.79766845703125,287.4881896972656,286.45001220703125,285.34716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147044226527,0.0,0.0,0.0,-0.0070953294634819,60.0,0.748279333114624,-0.0,-6.671909602573578e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,9.284153929911554e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1644287109375,0.0,0.0,9.776662773219869e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,7.221011765068397e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,9.776661318028346e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,0.0004637625243049,285.1812744140625,294.1499938964844,286.45001220703125,282.79766845703125,287.4881896972656,286.45001220703125,285.34716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147044226527,0.0,0.0,0.0,-0.0070953294634819,60.0,0.748279333114624,-0.0,-6.671909602573578e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,9.28189474507235e-05,298.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1656799316406,0.0,0.0,9.774284262675792e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,7.219254621304572e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,9.774282079888508e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,0.0004636496887542,285.1827392578125,294.1499938964844,286.45001220703125,282.7882080078125,287.4700012207031,286.45001220703125,285.34771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7477186918258667,-0.0,-6.66866171172842e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,9.28189474507235e-05,298.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1656799316406,0.0,0.0,9.774284262675792e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,7.219254621304572e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,9.774282079888508e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,0.0004636496887542,285.1827392578125,294.1499938964844,286.45001220703125,282.7882080078125,287.4700012207031,286.45001220703125,285.34771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7477186918258667,-0.0,-6.66866171172842e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,9.280753874918446e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1662902832031,0.0,0.0,9.77308300207369e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,7.218366954475641e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,9.773080819286406e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,0.0004635927034541,285.1834716796875,294.1499938964844,286.45001220703125,282.78338623046875,287.4610595703125,286.45001220703125,285.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561850897033537e-09,0.0009888586355373,-0.0110036693513393,0.0,0.0,0.0,-0.0070743197575211,60.0,0.747437596321106,-0.0,-6.667021779094284e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,9.279606456402688e-05,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1669311523437,0.0,0.0,9.771874465513974e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,7.217474922072142e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,9.77187228272669e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,0.000463535398012,285.1842041015625,294.1499938964844,286.45001220703125,282.7785339355469,287.4521789550781,286.45001220703125,285.3482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672300644218,60.0,0.7471561431884766,-0.0,-6.665372609404585e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,9.277294157072902e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.16815185546875,0.0,0.0,9.769439202500509e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,7.215676305349916e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,9.769437747308984e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,0.0004634198849089,285.1856689453125,294.1499938964844,286.45001220703125,282.76861572265625,287.43463134765625,286.45001220703125,285.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906896784901,0.0,0.0,0.0,-0.0070529421791434,60.0,0.7465924024581909,-0.0,-6.662049401029435e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,9.277294157072902e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.16815185546875,0.0,0.0,9.769439202500509e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,7.215676305349916e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,9.769437747308984e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,0.0004634198849089,285.1856689453125,294.1499938964844,286.45001220703125,282.76861572265625,287.43463134765625,286.45001220703125,285.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906896784901,0.0,0.0,0.0,-0.0070529421791434,60.0,0.7465924024581909,-0.0,-6.662049401029435e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,9.274962212657556e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1694030761719,0.0,0.0,9.766984294401482e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,7.2138624091167e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,9.766982111614196e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,0.0004633034113794,285.1871337890625,294.1499938964844,286.45001220703125,282.7585144042969,287.4174194335937,286.45001220703125,285.349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7460275292396545,-0.0,-6.658699902573062e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,9.274962212657556e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1694030761719,0.0,0.0,9.766984294401482e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,7.2138624091167e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,9.766982111614196e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,0.0004633034113794,285.1871337890625,294.1499938964844,286.45001220703125,282.7585144042969,287.4174194335937,286.45001220703125,285.349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7460275292396545,-0.0,-6.658699902573062e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,9.272616443922745e-05,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1706237792969,0.0,0.0,9.764514106791466e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,7.212038326542825e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,9.764511924004182e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.000463186239358,285.1885681152344,294.1499938964844,286.45001220703125,282.74822998046875,287.4005126953125,286.45001220703125,285.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379369437694,0.0,0.0,0.0,-0.0070240395143628,60.0,0.7454619407653809,-0.0,-6.655330508920089e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,9.272616443922745e-05,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1706237792969,0.0,0.0,9.764514106791466e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,7.212038326542825e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,9.764511924004182e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.000463186239358,285.1885681152344,294.1499938964844,286.45001220703125,282.74822998046875,287.4005126953125,286.45001220703125,285.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379369437694,0.0,0.0,0.0,-0.0070240395143628,60.0,0.7454619407653809,-0.0,-6.655330508920089e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,9.270261944038792e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.171875,0.0,0.0,9.762034460436551e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,7.210206968011335e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,9.762032277649269e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,0.0004630686307791,285.1900329589844,294.1499938964844,286.45001220703125,282.73779296875,287.3839111328125,286.45001220703125,285.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610478833317,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7448962330818176,-0.0,-6.651949746583341e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,9.270261944038792e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.171875,0.0,0.0,9.762034460436551e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,7.210206968011335e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,9.762032277649269e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,0.0004630686307791,285.1900329589844,294.1499938964844,286.45001220703125,282.73779296875,287.3839111328125,286.45001220703125,285.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610478833317,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7448962330818176,-0.0,-6.651949746583341e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,9.269083238905296e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1724853515625,0.0,0.0,9.760793182067572e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,7.209289469756186e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,9.760790999280287e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,0.0004630097537301,285.19073486328125,294.1499938964844,286.45001220703125,282.7325134277344,287.3757019042969,286.45001220703125,285.3507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.7446134090423584,-0.0,-6.65025723378676e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
