time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279360,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,9.267904533771798e-05,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.173095703125,0.0,0.0,9.759551903698592e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,7.208372699096799e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,9.759549720911308e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0004629508766811,285.19146728515625,294.1499938964844,286.45001220703125,282.7272033691406,287.3675842285156,286.45001220703125,285.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,0.7443307042121887,-0.0,-6.648565431532917e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,9.265549306292088e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.17431640625,0.0,0.0,9.757071529747918e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,7.206541340565309e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,9.757069346960634e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,0.0004628332098945,285.1929016113281,294.1499938964844,286.45001220703125,282.7164611816406,287.3515625,286.45001220703125,285.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7437657713890076,-0.0,-6.645184669196169e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,9.265549306292088e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.17431640625,0.0,0.0,9.757071529747918e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,7.206541340565309e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,9.757069346960634e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,0.0004628332098945,285.1929016113281,294.1499938964844,286.45001220703125,282.7164611816406,287.3515625,286.45001220703125,285.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7437657713890076,-0.0,-6.645184669196169e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,9.263194806408136e-05,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1755676269531,0.0,0.0,9.754592610988766e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,7.204709982033819e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,9.754590428201482e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,0.0004627156304195,285.1943054199219,294.1499938964844,286.45001220703125,282.70562744140625,287.3358154296875,286.45001220703125,285.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342997517170488e-09,0.0009869871428236,-0.0104302689433097,0.0,0.0,0.0,-0.0069658244028687,60.0,0.7432071566581726,-0.0,-6.641807459573101e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,9.263194806408136e-05,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1755676269531,0.0,0.0,9.754592610988766e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,7.204709982033819e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,9.754590428201482e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,0.0004627156304195,285.1943054199219,294.1499938964844,286.45001220703125,282.70562744140625,287.3358154296875,286.45001220703125,285.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342997517170488e-09,0.0009869871428236,-0.0104302689433097,0.0,0.0,0.0,-0.0069658244028687,60.0,0.7432071566581726,-0.0,-6.641807459573101e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767272949219,0.0,0.0,9.260390652343632e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1767883300781,0.0,0.0,9.751639299793168e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,7.202528649941087e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,9.751637844601646e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,0.0004625755536835,285.1957397460937,294.1499938964844,286.4516906738281,282.6942138671875,287.32037353515625,286.4501342773437,285.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.3080468081768686e-09,0.0009866883046925,-0.0103386975824832,0.0,0.0,0.0,-0.0069484980776906,60.0,0.7431525588035583,-0.0,-6.637785077145963e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767272949219,0.0,0.0,9.260390652343632e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1767883300781,0.0,0.0,9.751639299793168e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,7.202528649941087e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,9.751637844601646e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,0.0004625755536835,285.1957397460937,294.1499938964844,286.4516906738281,282.6942138671875,287.32037353515625,286.4501342773437,285.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.3080468081768686e-09,0.0009866883046925,-0.0103386975824832,0.0,0.0,0.0,-0.0069484980776906,60.0,0.7431525588035583,-0.0,-6.637785077145963e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.177978515625,0.0,0.0,9.25671265576966e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1780090332031,0.0,0.0,9.74776630755514e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.177978515625,0.0,0.0,7.19966774340719e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.177978515625,0.0,0.0,9.747764124767856e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,0.0004623918212018,285.1971435546875,294.1499938964844,286.4566650390625,282.6817932128906,287.30523681640625,286.4507751464844,285.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262211028560614e-09,0.0009862964507192,-0.0102186044678092,0.0,0.0,0.0,-0.0069257756695151,60.0,0.7447038292884827,-0.0,-6.632512139503889e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.177978515625,0.0,0.0,9.25671265576966e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1780090332031,0.0,0.0,9.74776630755514e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.177978515625,0.0,0.0,7.19966774340719e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.177978515625,0.0,0.0,9.747764124767856e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,0.0004623918212018,285.1971435546875,294.1499938964844,286.4566650390625,282.6817932128906,287.30523681640625,286.4507751464844,285.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262211028560614e-09,0.0009862964507192,-0.0102186044678092,0.0,0.0,0.0,-0.0069257756695151,60.0,0.7447038292884827,-0.0,-6.632512139503889e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,9.254583710571752e-05,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1786193847656,0.0,0.0,9.745524585014208e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,7.198012463049963e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,9.745522402226924e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,0.0004622854758054,285.1978759765625,294.1499938964844,286.4602966308594,282.6752624511719,287.2978515625,286.4514465332031,285.3534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860737482085,4.2356833596102206e-09,0.0009860695572569,-0.0101491007953882,0.0,0.0,0.0,-0.0069126244634389,60.0,0.7462764382362366,-0.0,-6.629461068996535e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,9.252296877093612e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1792297363281,0.0,0.0,9.743115515448152e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,7.196233491413295e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,9.74311406025663e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,0.0004621712432708,285.1985778808594,294.1499938964844,286.4646911621094,282.66851806640625,287.2905578613281,286.452392578125,285.3537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858300909399,4.207180381854414e-09,0.0009858258999884,-0.0100744208320975,0.0,0.0,0.0,-0.0068984944373369,60.0,0.7483598589897156,-0.0,-6.626184045899208e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,9.24733976717107e-05,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1804504394531,0.0,0.0,9.737895743455738e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,7.19237796147354e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,9.737894288264216e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,0.0004619236278813,285.1999816894531,294.1499938964844,286.4755249023437,282.6545104980469,287.2762451171875,286.45513916015625,285.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853017982095,4.145415122280838e-09,0.0009852977236732,-0.009912590496242,0.0,0.0,0.0,-0.00686787487939,60.0,0.7538194060325623,-0.0,-6.619085013426229e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,9.24733976717107e-05,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1804504394531,0.0,0.0,9.737895743455738e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,7.19237796147354e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,9.737894288264216e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,0.0004619236278813,285.1999816894531,294.1499938964844,286.4755249023437,282.6545104980469,287.2762451171875,286.45513916015625,285.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853017982095,4.145415122280838e-09,0.0009852977236732,-0.009912590496242,0.0,0.0,0.0,-0.00686787487939,60.0,0.7538194060325623,-0.0,-6.619085013426229e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,9.242007217835636e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1816711425781,0.0,0.0,9.732280886964872e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,7.188230665633455e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,9.732278704177588e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,0.0004616572696249,285.2013854980469,294.1499938964844,286.4889831542969,282.6398620605469,287.262451171875,286.4591979980469,285.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078967386078602e-09,0.0009847295004874,-0.0097384918481111,0.0,0.0,0.0,-0.0068349339999258,60.0,0.7610936164855957,-0.0,-6.611451652815958e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,9.242007217835636e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1816711425781,0.0,0.0,9.732280886964872e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,7.188230665633455e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,9.732278704177588e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,0.0004616572696249,285.2013854980469,294.1499938964844,286.4889831542969,282.6398620605469,287.262451171875,286.4591979980469,285.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078967386078602e-09,0.0009847295004874,-0.0097384918481111,0.0,0.0,0.0,-0.0068349339999258,60.0,0.7610936164855957,-0.0,-6.611451652815958e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,9.236537152901292e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1828918457031,0.0,0.0,9.726520511321723e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,7.18397568562068e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,9.72651832853444e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,0.0004613840137608,285.2027587890625,294.1499938964844,286.5048522949219,282.6247253417969,287.2491149902344,286.4646911621094,285.3553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841506835073,4.010805465526346e-09,0.000984146608971,-0.0095599004998803,0.0,0.0,0.0,-0.006801142822951,60.0,0.7700678706169128,-0.0,-6.603626445667032e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,9.236537152901292e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1828918457031,0.0,0.0,9.726520511321723e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,7.18397568562068e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,9.72651832853444e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,0.0004613840137608,285.2027587890625,294.1499938964844,286.5048522949219,282.6247253417969,287.2491149902344,286.4646911621094,285.3553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841506835073,4.010805465526346e-09,0.000984146608971,-0.0095599004998803,0.0,0.0,0.0,-0.006801142822951,60.0,0.7700678706169128,-0.0,-6.603626445667032e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,9.231181320501491e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1841125488281,0.0,0.0,9.720880188979208e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,7.17981019988656e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,9.720878733787686e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.0004611164913512,285.20416259765625,294.1499938964844,286.5229187011719,282.60919189453125,287.2363586425781,286.47174072265625,285.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944069515426918e-09,0.0009835759410634,-0.0093850446864962,0.0,0.0,0.0,-0.0067680589854717,60.0,0.7805910110473633,-0.0,-6.595969637146484e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,9.231181320501491e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1841125488281,0.0,0.0,9.720880188979208e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,7.17981019988656e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,9.720878733787686e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.0004611164913512,285.20416259765625,294.1499938964844,286.5229187011719,282.60919189453125,287.2363586425781,286.47174072265625,285.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944069515426918e-09,0.0009835759410634,-0.0093850446864962,0.0,0.0,0.0,-0.0067680589854717,60.0,0.7805910110473633,-0.0,-6.595969637146484e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,9.228649287251756e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1847229003906,0.0,0.0,9.71821355051361e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,7.177840598160401e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,9.718212095322087e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,0.0004609899770002,285.204833984375,294.1499938964844,286.53271484375,282.6013488769531,287.2301940917969,286.4759216308594,285.3561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983309932053,3.912510759818133e-09,0.0009833060903474,-0.0093023553490638,0.0,0.0,0.0,-0.0067524136975407,60.0,0.7864584922790527,-0.0,-6.59235013245052e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,9.226208203472196e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1853332519531,0.0,0.0,9.71564295468852e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,7.17594230081886e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,9.715641499496996e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,0.0004608680610544,285.2055358886719,294.1499938964844,286.5429382324219,282.5934143066406,287.22418212890625,286.4804077148437,285.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830498602241,3.8820973102815515e-09,0.0009830459021031,-0.0092226695269346,0.0,0.0,0.0,-0.0067373365163803,60.0,0.7925828099250793,-0.0,-6.588862788703409e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,9.221896470990032e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1865539550781,0.0,0.0,9.711102757137267e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,7.172588084358722e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,9.711100574349985e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,0.0004606526636052,285.2069091796875,294.1499938964844,286.56475830078125,282.5775146484375,287.2125549316406,286.4905090332031,285.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825903689488,3.8283634040681144e-09,0.0009825865272432,-0.0090818786993622,0.0,0.0,0.0,-0.0067106978967785,60.0,0.8057788610458374,-0.0,-6.582704514812576e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,9.221896470990032e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1865539550781,0.0,0.0,9.711102757137267e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,7.172588084358722e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,9.711100574349985e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,0.0004606526636052,285.2069091796875,294.1499938964844,286.56475830078125,282.5775146484375,287.2125549316406,286.4905090332031,285.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825903689488,3.8283634040681144e-09,0.0009825865272432,-0.0090818786993622,0.0,0.0,0.0,-0.0067106978967785,60.0,0.8057788610458374,-0.0,-6.582704514812576e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,9.218523337040097e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.187744140625,0.0,0.0,9.707550634630024e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,7.169965101638809e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,9.707549179438502e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,0.0004604841815307,285.2082824707031,294.1499938964844,286.5881042480469,282.56158447265625,287.2015686035156,286.50225830078125,285.3575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822307620197,3.7863294721773855e-09,0.0009822270367294,-0.0089717432856559,0.0,0.0,0.0,-0.0066898600198328,60.0,0.8202357292175293,-0.0,-6.577888456149594e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,9.218523337040097e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.187744140625,0.0,0.0,9.707550634630024e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,7.169965101638809e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,9.707549179438502e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,0.0004604841815307,285.2082824707031,294.1499938964844,286.5881042480469,282.56158447265625,287.2015686035156,286.50225830078125,285.3575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822307620197,3.7863294721773855e-09,0.0009822270367294,-0.0089717432856559,0.0,0.0,0.0,-0.0066898600198328,60.0,0.8202357292175293,-0.0,-6.577888456149594e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,9.216265607392415e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.18896484375,0.0,0.0,9.705172851681708e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,7.168208685470745e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,9.705171396490186e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,0.0004603714041877,285.2096252441406,294.1499938964844,286.6127624511719,282.5457763671875,287.191162109375,286.515380859375,285.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581888712168166e-09,0.0009819862898439,-0.0088980104774236,0.0,0.0,0.0,-0.0066759092733263,60.0,0.8356537222862244,-0.0,-6.574665434300186e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,9.216265607392415e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.18896484375,0.0,0.0,9.705172851681708e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,7.168208685470745e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,9.705171396490186e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,0.0004603714041877,285.2096252441406,294.1499938964844,286.6127624511719,282.5457763671875,287.191162109375,286.515380859375,285.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581888712168166e-09,0.0009819862898439,-0.0088980104774236,0.0,0.0,0.0,-0.0066759092733263,60.0,0.8356537222862244,-0.0,-6.574665434300186e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,9.215373574988917e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1901550292969,0.0,0.0,9.70423425314948e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,7.167515286710113e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,9.704232797957955e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,0.0004603268753271,285.21099853515625,294.1499938964844,286.6385803222656,282.5302429199219,287.1813659667969,286.5300598144531,285.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747074206472689e-09,0.0009818912949413,-0.0088688880205154,0.0,0.0,0.0,-0.0066703986376523,60.0,0.8520583510398865,-0.0,-6.57339285226044e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,9.215373574988917e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1901550292969,0.0,0.0,9.70423425314948e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,7.167515286710113e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,9.704232797957955e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,0.0004603268753271,285.21099853515625,294.1499938964844,286.6385803222656,282.5302429199219,287.1813659667969,286.5300598144531,285.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747074206472689e-09,0.0009818912949413,-0.0088688880205154,0.0,0.0,0.0,-0.0066703986376523,60.0,0.8520583510398865,-0.0,-6.57339285226044e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,9.215492900693788e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1907653808594,0.0,0.0,9.704359399620444e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,7.167608418967575e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,9.70435794442892e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,0.0004603328416123,285.211669921875,294.1499938964844,286.6518249511719,282.5226135253906,287.1767272949219,286.5379943847656,285.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819075930863,3.748554799898329e-09,0.000981903867796,-0.0088727669790387,0.0,0.0,0.0,-0.0066711325198411,60.0,0.8605884313583374,-0.0,-6.573561961431551e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,9.215967293130234e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1913452148437,0.0,0.0,9.704858530312777e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,7.167976582422853e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,9.704857075121254e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,0.0004603565030265,285.2123413085937,294.1499938964844,286.665283203125,282.5151062011719,287.1722412109375,286.5462951660156,285.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819580009207,3.754454525051187e-09,0.0009819542756304,-0.0088882260024547,0.0,0.0,0.0,-0.0066740568727254,60.0,0.8692941069602966,-0.0,-6.57423768757326e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,9.218081686412916e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.19256591796875,0.0,0.0,9.707085700938478e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,7.16962167643942e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,9.707084245746957e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,0.0004604621499311,285.21368408203125,294.1499938964844,286.6926574707031,282.50048828125,287.1637268066406,286.56402587890625,285.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780789459284506e-09,0.0009821794228628,-0.0089572267606854,0.0,0.0,0.0,-0.0066871126182377,60.0,0.8871880769729614,-0.0,-6.57725394148656e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,9.218081686412916e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.19256591796875,0.0,0.0,9.707085700938478e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,7.16962167643942e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,9.707084245746957e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,0.0004604621499311,285.21368408203125,294.1499938964844,286.6926574707031,282.50048828125,287.1637268066406,286.56402587890625,285.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780789459284506e-09,0.0009821794228628,-0.0089572267606854,0.0,0.0,0.0,-0.0066871126182377,60.0,0.8871880769729614,-0.0,-6.57725394148656e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,9.221732761943711e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1937561035156,0.0,0.0,9.710930316941813e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,7.172460755100474e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,9.71092886175029e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,0.0004606445145327,285.21502685546875,294.1499938964844,286.7205505371094,282.4865417480469,287.15582275390625,286.5832824707031,285.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826268191176041e-09,0.000982568366453,-0.0090763885527849,0.0,0.0,0.0,-0.006709658075124,60.0,0.9056413173675536,-0.0,-6.582464351367889e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,9.221732761943711e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1937561035156,0.0,0.0,9.710930316941813e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,7.172460755100474e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,9.71092886175029e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,0.0004606445145327,285.21502685546875,294.1499938964844,286.7205505371094,282.4865417480469,287.15582275390625,286.5832824707031,285.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826268191176041e-09,0.000982568366453,-0.0090763885527849,0.0,0.0,0.0,-0.006709658075124,60.0,0.9056413173675536,-0.0,-6.582464351367889e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,9.226828842656688e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1949462890625,0.0,0.0,9.716296335682272e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,7.176424696808681e-05,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,9.71629488049075e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,0.0004608990857377,285.2163391113281,294.1499938964844,286.7486572265625,282.47344970703125,287.1485595703125,286.60400390625,285.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889746302832009e-09,0.0009831110946834,-0.0092427106574177,0.0,0.0,0.0,-0.0067411269992589,60.0,0.9245123267173768,-0.0,-6.589739598439337e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,9.226828842656688e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1949462890625,0.0,0.0,9.716296335682272e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,7.176424696808681e-05,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,9.71629488049075e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,0.0004608990857377,285.2163391113281,294.1499938964844,286.7486572265625,282.47344970703125,287.1485595703125,286.60400390625,285.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889746302832009e-09,0.0009831110946834,-0.0092427106574177,0.0,0.0,0.0,-0.0067411269992589,60.0,0.9245123267173768,-0.0,-6.589739598439337e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,9.233220043824986e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1961364746094,0.0,0.0,9.723027324071154e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,7.181395631050691e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,9.723025868879633e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.0004612183547578,285.2176818847656,294.1499938964844,286.77685546875,282.4613342285156,287.1418762207031,286.626220703125,285.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969366613176817e-09,0.0009837918914854,-0.009451325982809,0.0,0.0,0.0,-0.006780597846955,60.0,0.9436514973640442,-0.0,-6.598871493679327e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,9.233220043824986e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1961364746094,0.0,0.0,9.723027324071154e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,7.181395631050691e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,9.723025868879633e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.0004612183547578,285.2176818847656,294.1499938964844,286.77685546875,282.4613342285156,287.1418762207031,286.626220703125,285.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969366613176817e-09,0.0009837918914854,-0.009451325982809,0.0,0.0,0.0,-0.006780597846955,60.0,0.9436514973640442,-0.0,-6.598871493679327e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
