time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281700,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,9.236876212526111e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1967468261719,0.0,0.0,9.726877033244818e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,7.184239075286314e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,9.726875578053296e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,0.0004614009812939,285.2183532714844,294.1499938964844,286.7908935546875,282.4556884765625,287.1388244628906,286.637939453125,285.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841853752732,4.014911958449829e-09,0.0009841813007369,-0.0095706591382622,0.0,0.0,0.0,-0.006803176831454,60.0,0.9532738327980042,-0.0,-6.604098246043577e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,9.240709186997265e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.19732666015625,0.0,0.0,9.730913734529167e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,7.187220762716606e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,9.730912279337645e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,0.0004615924553945,285.218994140625,294.1499938964844,286.80487060546875,282.45037841796875,287.1358642578125,286.64990234375,285.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845936438068,4.062662650738957e-09,0.0009845895692706,-0.0096957711502909,0.0,0.0,0.0,-0.006826848257333,60.0,0.9629058241844176,-0.0,-6.60957937270723e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,9.24904306884855e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.19854736328125,0.0,0.0,9.739689267007634e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,7.193702185759321e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,9.739687811816113e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,0.0004620087274815,285.2203369140625,294.1499938964844,286.8324890136719,282.4407043457031,287.1304016113281,286.6748046875,285.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854815434664,4.166478717593236e-09,0.0009854773525148,-0.0099677797406911,0.0,0.0,0.0,-0.0068783150054514,60.0,0.9821019172668456,-0.0,-6.621505121984228e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,9.24904306884855e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.19854736328125,0.0,0.0,9.739689267007634e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,7.193702185759321e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,9.739687811816113e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,0.0004620087274815,285.2203369140625,294.1499938964844,286.8324890136719,282.4407043457031,287.1304016113281,286.6748046875,285.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854815434664,4.166478717593236e-09,0.0009854773525148,-0.0099677797406911,0.0,0.0,0.0,-0.0068783150054514,60.0,0.9821019172668456,-0.0,-6.621505121984228e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,9.25794374779798e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1997375488281,0.0,0.0,9.749062155606224e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,7.200624531833455e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,9.749060700414702e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0004624533466994,285.2216491699219,294.1499938964844,286.8595275878906,282.4324951171875,287.12548828125,286.70074462890625,285.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986429862678,4.277359799687019e-09,0.0009864255553111,-0.0102582965046167,0.0,0.0,0.0,-0.0069332835264503,60.0,1.001094937324524,-0.0,-6.634254390291974e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,9.25794374779798e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1997375488281,0.0,0.0,9.749062155606224e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,7.200624531833455e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,9.749060700414702e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0004624533466994,285.2216491699219,294.1499938964844,286.8595275878906,282.4324951171875,287.12548828125,286.70074462890625,285.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986429862678,4.277359799687019e-09,0.0009864255553111,-0.0102582965046167,0.0,0.0,0.0,-0.0069332835264503,60.0,1.001094937324524,-0.0,-6.634254390291974e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,9.267152199754491e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2008972167969,0.0,0.0,9.758758824318647e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,7.207786984508857e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,9.758757369127125e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0004629133327398,285.22296142578125,294.1499938964844,286.8857421875,282.4259338378906,287.1211242675781,286.7275390625,285.3637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987410894595,4.392078256643117e-09,0.0009874064708128,-0.0105588641017675,0.0,0.0,0.0,-0.006990154273808,60.0,1.0197018384933472,-0.0,-6.647457695407867e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,9.267152199754491e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2008972167969,0.0,0.0,9.758758824318647e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,7.207786984508857e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,9.758757369127125e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0004629133327398,285.22296142578125,294.1499938964844,286.8857421875,282.4259338378906,287.1211242675781,286.7275390625,285.3637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987410894595,4.392078256643117e-09,0.0009874064708128,-0.0105588641017675,0.0,0.0,0.0,-0.006990154273808,60.0,1.0197018384933472,-0.0,-6.647457695407867e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020568847656,0.0,0.0,9.276382479583845e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2020874023437,0.0,0.0,9.768478776095436e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020568847656,0.0,0.0,7.214966171886772e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020568847656,0.0,0.0,9.768477320903912e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,0.0004633743956219,285.2242431640625,294.1499938964844,286.91094970703125,282.42120361328125,287.1173400878906,286.7549133300781,285.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883942548185,4.507064499392753e-09,0.0009883898310363,-0.0108601301908493,0.0,0.0,0.0,-0.0070471582002937,60.0,1.037694215774536,-0.0,-6.660705054173377e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020568847656,0.0,0.0,9.276382479583845e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2020874023437,0.0,0.0,9.768478776095436e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020568847656,0.0,0.0,7.214966171886772e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020568847656,0.0,0.0,9.768477320903912e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,0.0004633743956219,285.2242431640625,294.1499938964844,286.91094970703125,282.42120361328125,287.1173400878906,286.7549133300781,285.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883942548185,4.507064499392753e-09,0.0009883898310363,-0.0108601301908493,0.0,0.0,0.0,-0.0070471582002937,60.0,1.037694215774536,-0.0,-6.660705054173377e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,9.280943049816416e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.20269775390625,0.0,0.0,9.773281635716558e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,7.218513201223686e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,9.773280180525036e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025146484375,0.0,0.0,0.0004636022204067,285.22491455078125,294.1499938964844,286.923095703125,282.4195556640625,287.1156005859375,286.7687072753906,285.3645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888802887871,4.563885713793071e-09,0.0009888757485896,-0.011009001173079,0.0,0.0,0.0,-0.0070753269828855,60.0,1.046461820602417,-0.0,-6.667256258197085e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,9.285395935876296e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2032775878906,0.0,0.0,9.777970262803136e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,7.221976557048038e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,9.777968807611614e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,0.0004638246318791,285.2255554199219,294.1499938964844,286.9349060058594,282.4184265136719,287.114013671875,286.7825622558594,285.3648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893546812236,4.619354232460182e-09,0.0009893500246107,-0.0111543284729123,0.0,0.0,0.0,-0.0071028252132236,60.0,1.054991602897644,-0.0,-6.673654695532606e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,9.293982293456791e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2044677734375,0.0,0.0,9.787012822926044e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,7.228655158542097e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,9.787011367734522e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,0.0004642535641323,285.22686767578125,294.1499938964844,286.9574279785156,282.4178161621094,287.1111145019531,286.8101501464844,285.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902694728225,4.726323332704396e-09,0.0009902646997943,-0.0114345848560333,0.0,0.0,0.0,-0.0071558547206223,60.0,1.071441411972046,-0.0,-6.686001796651908e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,9.293982293456791e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2044677734375,0.0,0.0,9.787012822926044e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,7.228655158542097e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,9.787011367734522e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,0.0004642535641323,285.22686767578125,294.1499938964844,286.9574279785156,282.4178161621094,287.1111145019531,286.8101501464844,285.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902694728225,4.726323332704396e-09,0.0009902646997943,-0.0114345848560333,0.0,0.0,0.0,-0.0071558547206223,60.0,1.071441411972046,-0.0,-6.686001796651908e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,9.301869431510568e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2056579589844,0.0,0.0,9.795317600946872e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,7.234788790810853e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,9.79531614575535e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,0.0004646475135814,285.2281494140625,294.1499938964844,286.978271484375,282.4195556640625,287.1086730957031,286.8372497558594,285.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911097586154,4.824573185402414e-09,0.0009911048691719,-0.0116919949650764,0.0,0.0,0.0,-0.0072045614942908,60.0,1.086643934249878,-0.0,-6.697352716855677e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,9.301869431510568e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2056579589844,0.0,0.0,9.795317600946872e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,7.234788790810853e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,9.79531614575535e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,0.0004646475135814,285.2281494140625,294.1499938964844,286.978271484375,282.4195556640625,287.1086730957031,286.8372497558594,285.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911097586154,4.824573185402414e-09,0.0009911048691719,-0.0116919949650764,0.0,0.0,0.0,-0.0072045614942908,60.0,1.086643934249878,-0.0,-6.697352716855677e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,9.309043525718153e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.20684814453125,0.0,0.0,9.80287295533344e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,9.80287150014192e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,0.0004650058981496,285.2294311523437,294.1499938964844,286.9972229003906,282.4237976074219,287.1065979003906,286.8637390136719,285.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913952356133677e-09,0.000991869252175,-0.0119261611253023,0.0,0.0,0.0,-0.007248870562762,60.0,1.1008177995681765,-0.0,-6.707687560947306e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,9.309043525718153e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.20684814453125,0.0,0.0,9.80287295533344e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,9.80287150014192e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,0.0004650058981496,285.2294311523437,294.1499938964844,286.9972229003906,282.4237976074219,287.1065979003906,286.8637390136719,285.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913952356133677e-09,0.000991869252175,-0.0119261611253023,0.0,0.0,0.0,-0.007248870562762,60.0,1.1008177995681765,-0.0,-6.707687560947306e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,9.315169882029296e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2080078125,0.0,0.0,9.809323819354177e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,7.24513447494246e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,9.809323091758416e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,0.0004653119249269,285.230712890625,294.1499938964844,287.0140991210937,282.43072509765625,287.1048889160156,286.888916015625,285.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992526882328,4.99026997502483e-09,0.0009925218764692,-0.0121261058375239,0.0,0.0,0.0,-0.0072867046110332,60.0,1.1132681369781494,-0.0,-6.716518186067334e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,9.315169882029296e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2080078125,0.0,0.0,9.809323819354177e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,7.24513447494246e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,9.809323091758416e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,0.0004653119249269,285.230712890625,294.1499938964844,287.0140991210937,282.43072509765625,287.1048889160156,286.888916015625,285.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992526882328,4.99026997502483e-09,0.0009925218764692,-0.0121261058375239,0.0,0.0,0.0,-0.0072867046110332,60.0,1.1132681369781494,-0.0,-6.716518186067334e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,9.317951480625196e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2085876464844,0.0,0.0,9.812253119889648e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,7.247297617141157e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,9.812251664698124e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,0.0004654508666135,285.2313537597656,294.1499938964844,287.0216979980469,282.4352722167969,287.1041259765625,286.901123046875,285.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928231593221,5.024920035623381e-09,0.0009928181534633,-0.012216885574162,0.0,0.0,0.0,-0.0073038823902606,60.0,1.1190581321716309,-0.0,-6.7205291998107e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,9.320355457020923e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2091979980469,0.0,0.0,9.81478442554362e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,7.249167538248003e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,9.81478369794786e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,0.000465570949018,285.23199462890625,294.1499938964844,287.0286560058594,282.4405212402344,287.1034545898437,286.912841796875,285.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930792730301,5.054865415132781e-09,0.0009930742671713,-0.0122953383252024,0.0,0.0,0.0,-0.0073187276721,60.0,1.1243228912353516,-0.0,-6.723996648361208e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,9.32442198973149e-05,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2103576660156,0.0,0.0,9.819066326599568e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,7.252330397022888e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,9.819065599003808e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,0.0004657740937545,285.2332763671875,294.1499938964844,287.04071044921875,282.4533386230469,287.1022644042969,286.9352111816406,285.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105518674497489e-09,0.0009935074485838,-0.0124280443415045,0.0,0.0,0.0,-0.0073438389226794,60.0,1.13373863697052,-0.0,-6.729864310273116e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,9.32442198973149e-05,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2103576660156,0.0,0.0,9.819066326599568e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,7.252330397022888e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,9.819065599003808e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,0.0004657740937545,285.2332763671875,294.1499938964844,287.04071044921875,282.4533386230469,287.1022644042969,286.9352111816406,285.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105518674497489e-09,0.0009935074485838,-0.0124280443415045,0.0,0.0,0.0,-0.0073438389226794,60.0,1.13373863697052,-0.0,-6.729864310273116e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,9.325992868980391e-05,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2109680175781,0.0,0.0,9.820720879361032e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,7.25355203030631e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,9.82071942416951e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,0.0004658525576815,285.2339172363281,294.1499938964844,287.0458984375,282.46124267578125,287.10174560546875,286.9458923339844,285.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936798596754,5.125086133261902e-09,0.0009936747374013,-0.0124793071299791,0.0,0.0,0.0,-0.0073535395786166,60.0,1.1376724243164062,-0.0,-6.732131652142925e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,9.327167208539322e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2115478515625,0.0,0.0,9.821957792155445e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,7.25446516298689e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,9.821956336963922e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,0.0004659112018998,285.2345275878906,294.1499938964844,287.04998779296875,282.4693298339844,287.101318359375,286.9552307128906,285.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938050061464,5.139713543655944e-09,0.0009937998838722,-0.0125176301226019,0.0,0.0,0.0,-0.0073607913218438,60.0,1.1408281326293943,-0.0,-6.733827007110449e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,9.328656597062944e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.21270751953125,0.0,0.0,9.8235257610213e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,7.255623495439067e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,9.82352503342554e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,0.0004659856203943,285.2358093261719,294.1499938964844,287.0540466308594,282.4848327636719,287.1004638671875,286.9730224609375,285.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099396368023,5.158261817683751e-09,0.0009939585579559,-0.0125662228092551,0.0,0.0,0.0,-0.007369986269623,60.0,1.1454527378082275,-0.0,-6.735976398886123e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,9.328656597062944e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.21270751953125,0.0,0.0,9.8235257610213e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,7.255623495439067e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,9.82352503342554e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,0.0004659856203943,285.2358093261719,294.1499938964844,287.0540466308594,282.4848327636719,287.1004638671875,286.9730224609375,285.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099396368023,5.158261817683751e-09,0.0009939585579559,-0.0125662228092551,0.0,0.0,0.0,-0.007369986269623,60.0,1.1454527378082275,-0.0,-6.735976398886123e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,9.328667510999368e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2138671875,0.0,0.0,9.823537402553484e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,7.255632226588205e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,9.82353594736196e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,0.0004659861442632,285.237060546875,294.1499938964844,287.05078125,282.4962158203125,287.099609375,286.9877319335937,285.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939648443832,5.1583848303948815e-09,0.0009939596056938,-0.0125665459781885,0.0,0.0,0.0,-0.0073700477369129,60.0,1.1457723379135132,-0.0,-6.735990609740838e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,9.328667510999368e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2138671875,0.0,0.0,9.823537402553484e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,7.255632226588205e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,9.82353594736196e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,0.0004659861442632,285.237060546875,294.1499938964844,287.05078125,282.4962158203125,287.099609375,286.9877319335937,285.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939648443832,5.1583848303948815e-09,0.0009939596056938,-0.0125665459781885,0.0,0.0,0.0,-0.0073700477369129,60.0,1.1457723379135132,-0.0,-6.735990609740838e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,9.328136366093533e-05,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2144470214844,0.0,0.0,9.822978609008716e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,7.255218952195719e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,9.822977153817192e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,0.0004659596306737,285.2376708984375,294.1499938964844,287.04656982421875,282.5004577636719,287.0991516113281,286.9934387207031,285.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939082665368,5.151770121614163e-09,0.0009939031442627,-0.01254921592772,0.0,0.0,0.0,-0.0073667685501277,60.0,1.1438363790512085,-0.0,-6.735223934128953e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,9.32726907194592e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.21502685546875,0.0,0.0,9.822064748732372e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,7.254544470924884e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,9.822064021136612e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,0.0004659162950702,285.2383117675781,294.1499938964844,287.04071044921875,282.5037536621094,287.0986633300781,286.9980773925781,285.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938158327713,5.1409578816219445e-09,0.0009938107104972,-0.0125208888202905,0.0,0.0,0.0,-0.0073614087887108,60.0,1.1407922506332395,-0.0,-6.733970536743072e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,9.324504208052532e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2161865234375,0.0,0.0,9.819153638090938e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,9.819152182899415e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,0.0004657781973946,285.2395324707031,294.1499938964844,287.0242919921875,282.5076904296875,287.09747314453125,287.0040588378906,285.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106504108454146e-09,0.0009935160633176,-0.0124306250363588,0.0,0.0,0.0,-0.0073443287983536,60.0,1.1314176321029663,-0.0,-6.729978707653572e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,9.324504208052532e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2161865234375,0.0,0.0,9.819153638090938e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,9.819152182899415e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,0.0004657781973946,285.2395324707031,294.1499938964844,287.0242919921875,282.5076904296875,287.09747314453125,287.0040588378906,285.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106504108454146e-09,0.0009935160633176,-0.0124306250363588,0.0,0.0,0.0,-0.0073443287983536,60.0,1.1314176321029663,-0.0,-6.729978707653572e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,9.320329263573512e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.21734619140625,0.0,0.0,9.814756776904689e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,7.249146437970921e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,9.814755321713164e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,0.0004655696393456,285.24078369140625,294.1499938964844,287.00201416015625,282.5083312988281,287.0959167480469,287.0050354003906,285.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930762462317,5.054479057520211e-09,0.0009930712403729,-0.0122943259775638,0.0,0.0,0.0,-0.0073185376822948,60.0,1.1174699068069458,-0.0,-6.723951884168855e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,9.320329263573512e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.21734619140625,0.0,0.0,9.814756776904689e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,7.249146437970921e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,9.814755321713164e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,0.0004655696393456,285.24078369140625,294.1499938964844,287.00201416015625,282.5083312988281,287.0959167480469,287.0050354003906,285.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930762462317,5.054479057520211e-09,0.0009930712403729,-0.0122943259775638,0.0,0.0,0.0,-0.0073185376822948,60.0,1.1174699068069458,-0.0,-6.723951884168855e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,9.314870840171352e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.218505859375,0.0,0.0,9.809008770389482e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,7.244901644298807e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,9.80900731519796e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,0.0004652969946619,285.24200439453125,294.1499938964844,286.974365234375,282.50592041015625,287.0940246582031,287.00177001953125,285.3734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.986465462764045e-09,0.0009924897458404,-0.0121161388233304,0.0,0.0,0.0,-0.007284821011126,60.0,1.0999279022216797,-0.0,-6.716077649571163e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,9.314870840171352e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.218505859375,0.0,0.0,9.809008770389482e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,7.244901644298807e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,9.80900731519796e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,0.0004652969946619,285.24200439453125,294.1499938964844,286.974365234375,282.50592041015625,287.0940246582031,287.00177001953125,285.3734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.986465462764045e-09,0.0009924897458404,-0.0121161388233304,0.0,0.0,0.0,-0.007284821011126,60.0,1.0999279022216797,-0.0,-6.716077649571163e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,9.30817477637902e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2196655273437,0.0,0.0,9.801957639865576e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,9.801956184674054e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,0.0004649625043384,285.24322509765625,294.1499938964844,286.9418334960937,282.5007629394531,287.0915832519531,286.9934997558594,285.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903033534731094e-09,0.0009917762363329,-0.0118975546211004,0.0,0.0,0.0,-0.0072434600442647,60.0,1.0784149169921875,-0.0,-6.706424215963126e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
