time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284040,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,9.30817477637902e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2196655273437,0.0,0.0,9.801957639865576e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,9.801956184674054e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,0.0004649625043384,285.24322509765625,294.1499938964844,286.9418334960937,282.5007629394531,287.0915832519531,286.9934997558594,285.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903033534731094e-09,0.0009917762363329,-0.0118975546211004,0.0,0.0,0.0,-0.0072434600442647,60.0,1.0784149169921875,-0.0,-6.706424215963126e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,9.304402919951826e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2202453613281,0.0,0.0,9.797985694603994e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,7.236759847728536e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,9.797984967008232e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,0.0004647741152439,285.24383544921875,294.1499938964844,286.92388916015625,282.4971923828125,287.0901184082031,286.987548828125,285.3745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.856038238187921e-09,0.0009913744870573,-0.0117744309827685,0.0,0.0,0.0,-0.0072201625443995,60.0,1.0663437843322754,-0.0,-6.700989985120033e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,9.300456440541892e-05,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2207946777344,0.0,0.0,9.793829667614772e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,7.233690121211112e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,9.79382821242325e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,0.0004645769367925,285.24444580078125,294.1499938964844,286.9048767089844,282.4930725097656,287.0885314941406,286.9806213378906,285.3749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806859799089125e-09,0.0009909539949148,-0.0116455852985382,0.0,0.0,0.0,-0.0071957828477025,60.0,1.053612470626831,-0.0,-6.695305643233952e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,9.292078902944922e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2219543457031,0.0,0.0,9.785007569007576e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,9.785006841411814e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,0.0004641585110221,285.24566650390625,294.1499938964844,286.8639831542969,282.483154296875,287.0848388671875,286.9635009765625,285.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484623919645e-09,0.0009900614386424,-0.0113721275702118,0.0,0.0,0.0,-0.0071440394967794,60.0,1.0259326696395874,-0.0,-6.683249154093573e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,9.292078902944922e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2219543457031,0.0,0.0,9.785007569007576e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,9.785006841411814e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,0.0004641585110221,285.24566650390625,294.1499938964844,286.8639831542969,282.483154296875,287.0848388671875,286.9635009765625,285.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484623919645e-09,0.0009900614386424,-0.0113721275702118,0.0,0.0,0.0,-0.0071440394967794,60.0,1.0259326696395874,-0.0,-6.683249154093573e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,9.286954445997252e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2226257324219,0.0,0.0,9.779610991245136e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,7.223188003990799e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,9.779610263649374e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,0.0004639025137294,285.24639892578125,294.1499938964844,286.8377685546875,282.47625732421875,287.0823059082031,286.9512939453125,285.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638630368702934e-09,0.0009895153343677,-0.0112048313021659,0.0,0.0,0.0,-0.0071123838424682,60.0,1.008069634437561,-0.0,-6.675878694295534e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,9.283553663408384e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2230834960937,0.0,0.0,9.776030492503196e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,7.220543920993805e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,9.776029764907436e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,0.0004637326637748,285.24688720703125,294.1499938964844,286.81964111328125,282.4712829589844,287.0804748535156,286.9425354003906,285.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596264258083238e-09,0.0009891530498862,-0.011093832552433,0.0,0.0,0.0,-0.0070913811214268,60.0,0.9957683682441713,-0.0,-6.67099087081624e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,9.275459888158366e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2242126464844,0.0,0.0,9.767507435753942e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,9.76750598056242e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,0.0004633283533621,285.2480773925781,294.1499938964844,286.7723388671875,282.4577331542969,287.075439453125,286.9183044433594,285.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.4954182598644365e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,-0.0070413872599601,60.0,0.9635905027389526,-0.0,-6.659362838945526e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,9.275459888158366e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2242126464844,0.0,0.0,9.767507435753942e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,9.76750598056242e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,0.0004633283533621,285.2480773925781,294.1499938964844,286.7723388671875,282.4577331542969,287.075439453125,286.9183044433594,285.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.4954182598644365e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,-0.0070413872599601,60.0,0.9635905027389526,-0.0,-6.659362838945526e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.225341796875,0.0,0.0,9.76021256064996e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,7.208860188256949e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,0.000462982308818,285.249267578125,294.1499938964844,286.7225646972656,282.4427795410156,287.0696105957031,286.89068603515625,285.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409105969216398e-09,0.0009875525720417,-0.0106034763157367,0.0,0.0,0.0,-0.0069985981099307,60.0,0.929546356201172,-0.0,-6.649418793358566e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.225341796875,0.0,0.0,9.76021256064996e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,7.208860188256949e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,0.000462982308818,285.249267578125,294.1499938964844,286.7225646972656,282.4427795410156,287.0696105957031,286.89068603515625,285.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409105969216398e-09,0.0009875525720417,-0.0106034763157367,0.0,0.0,0.0,-0.0069985981099307,60.0,0.929546356201172,-0.0,-6.649418793358566e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,9.265767585020512e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2259216308594,0.0,0.0,9.757300722412764e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,7.206709415186197e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,9.757299267221242e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,0.0004628441820386,285.2498779296875,294.1499938964844,286.6968688964844,282.4348449707031,287.0663757324219,286.8756103515625,285.378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872622322291,4.374648643334922e-09,0.0009872579248622,-0.0105131966993212,0.0,0.0,0.0,-0.0069815157912671,60.0,0.91197407245636,-0.0,-6.645451122722079e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,9.263479296350852e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2264709472656,0.0,0.0,9.754890925250947e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,7.204930443549529e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,9.754890197655186e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,0.0004627298912964,285.2504577636719,294.1499938964844,286.6707458496094,282.4266662597656,287.06298828125,286.8598937988281,285.3785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870184585452,4.3461416687762275e-09,0.0009870140347629,-0.0104385074228048,0.0,0.0,0.0,-0.0069673834368586,60.0,0.8941588997840881,-0.0,-6.642169125825603e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,9.260911610908806e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.22760009765625,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,9.752186451805755e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,0.0004626016307156,285.25164794921875,294.1499938964844,286.617431640625,282.40972900390625,287.0556030273437,286.8261413574219,285.3792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.31414326484969e-09,0.0009867404587566,-0.0103546706959605,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8578222393989563,-0.0,-6.63848638282616e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,9.260911610908806e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.22760009765625,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,9.752186451805755e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,0.0004626016307156,285.25164794921875,294.1499938964844,286.617431640625,282.40972900390625,287.0556030273437,286.8261413574219,285.3792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.31414326484969e-09,0.0009867404587566,-0.0103546706959605,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8578222393989563,-0.0,-6.63848638282616e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,9.261313243769108e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2287292480469,0.0,0.0,9.7526099125389e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,7.203245331766084e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286071777344,0.0,0.0,0.0004626216832548,285.2528076171875,294.1499938964844,286.5630798339844,282.3922424316406,287.04736328125,286.7893371582031,285.3800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191392684605034e-09,0.0009867830667644,-0.0103677595034241,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8208485245704651,-0.0,-6.63906121189939e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,9.261313243769108e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2287292480469,0.0,0.0,9.7526099125389e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,7.203245331766084e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286071777344,0.0,0.0,0.0004626216832548,285.2528076171875,294.1499938964844,286.5630798339844,282.3922424316406,287.04736328125,286.7893371582031,285.3800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191392684605034e-09,0.0009867830667644,-0.0103677595034241,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8208485245704651,-0.0,-6.63906121189939e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,9.264926484320311e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2298278808594,0.0,0.0,9.75641523837112e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,7.206055306596681e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,9.756413783179596e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,0.0004628021852113,285.2539978027344,294.1499938964844,286.5081481933594,282.3744812011719,287.0382995605469,286.74951171875,285.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.364148153968017e-09,0.0009871678194031,-0.0104856854304671,0.0,0.0,0.0,-0.0069763087667524,60.0,0.7835915088653564,-0.0,-6.644241778985815e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,9.264926484320311e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2298278808594,0.0,0.0,9.75641523837112e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,7.206055306596681e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,9.756413783179596e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,0.0004628021852113,285.2539978027344,294.1499938964844,286.5081481933594,282.3744812011719,287.0382995605469,286.74951171875,285.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.364148153968017e-09,0.0009871678194031,-0.0104856854304671,0.0,0.0,0.0,-0.0069763087667524,60.0,0.7835915088653564,-0.0,-6.644241778985815e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,9.271720045944676e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.23095703125,0.0,0.0,9.763568959897384e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,7.211339834611863e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,9.763568232301624e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.0004631415358744,285.2551574707031,294.1499938964844,286.4531555175781,282.35675048828125,287.0284729003906,286.7066650390625,285.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.448782231492032e-09,0.0009878914570435,-0.0107074296101927,0.0,0.0,0.0,-0.0070182653144001,60.0,0.7463436722755432,-0.0,-6.653989004234975e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,9.271720045944676e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.23095703125,0.0,0.0,9.763568959897384e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,7.211339834611863e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,9.763568232301624e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.0004631415358744,285.2551574707031,294.1499938964844,286.4531555175781,282.35675048828125,287.0284729003906,286.7066650390625,285.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.448782231492032e-09,0.0009878914570435,-0.0107074296101927,0.0,0.0,0.0,-0.0070182653144001,60.0,0.7463436722755432,-0.0,-6.653989004234975e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,9.276290074922144e-05,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.23150634765625,0.0,0.0,9.768380550667644e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,7.21489341231063e-05,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,9.768379823071882e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,0.0004633697972167,285.2557373046875,294.1499938964844,286.42578125,282.3479919433594,287.0232238769531,286.6840515136719,285.3818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.505708695035082e-09,0.0009883781895041,-0.0108565781265497,0.0,0.0,0.0,-0.0070464857853949,60.0,0.7278168797492981,-0.0,-6.66054873477151e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,9.281488746637478e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2320861816406,0.0,0.0,9.773855708772317e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,7.218937389552593e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,9.773854981176557e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,0.0004636294906958,285.2563171386719,294.1499938964844,286.3985595703125,282.33935546875,287.017822265625,286.6607666015625,285.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570478662202504e-09,0.00098893197719,-0.0110262753441929,0.0,0.0,0.0,-0.0070785945281386,60.0,0.7093840837478638,-0.0,-6.668016538924348e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,9.29378584260121e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2331848144531,0.0,0.0,9.78680545813404e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,7.228501635836437e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,9.786804002942516e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,0.0004642437561415,285.2574768066406,294.1499938964844,286.3448181152344,282.32257080078125,287.00640869140625,286.61199951171875,285.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723679225548949e-09,0.0009902419988065,-0.0114276567474007,0.0,0.0,0.0,-0.0071545429527759,60.0,0.672979474067688,-0.0,-6.685696263275531e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,9.29378584260121e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2331848144531,0.0,0.0,9.78680545813404e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,7.228501635836437e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,9.786804002942516e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,0.0004642437561415,285.2574768066406,294.1499938964844,286.3448181152344,282.32257080078125,287.00640869140625,286.61199951171875,285.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723679225548949e-09,0.0009902419988065,-0.0114276567474007,0.0,0.0,0.0,-0.0071545429527759,60.0,0.672979474067688,-0.0,-6.685696263275531e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,9.303428669227289e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.23394775390625,0.0,0.0,9.796959056984632e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,7.236001692945138e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,9.796958329388872e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,0.0004647254536394,285.2582702636719,294.1499938964844,286.3090515136719,282.3116760253906,286.9981994628906,286.5772399902344,285.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912740206345,4.843810685883909e-09,0.0009912692476063,-0.0117423953488469,0.0,0.0,0.0,-0.0072140973061323,60.0,0.6487302184104919,-0.0,-6.699576715618606e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,9.308202425017952e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2343139648437,0.0,0.0,9.801986743696034e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,7.239714614115655e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,9.801986016100273e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,0.0004649639013223,285.2586364746094,294.1499938964844,286.29248046875,282.30670166015625,286.9942321777344,286.5605773925781,285.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917826391756,4.903286665580708e-09,0.0009917777497321,-0.0118982186540961,0.0,0.0,0.0,-0.007243582047522,60.0,0.6374450325965881,-0.0,-6.706454058758028e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,9.324140410171822e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.23541259765625,0.0,0.0,9.818770195124672e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,7.25211066310294e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,9.818768739933148e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.0004657600366044,285.2597961425781,294.1499938964844,286.2419738769531,282.2920837402344,286.9813842773437,286.5072021484375,285.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934806730598,5.101846500821239e-09,0.0009934756672009,-0.0124184237793087,0.0,0.0,0.0,-0.0073420163244009,60.0,0.6028962731361389,-0.0,-6.729438695174397e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,9.324140410171822e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.23541259765625,0.0,0.0,9.818770195124672e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,7.25211066310294e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,9.818768739933148e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.0004657600366044,285.2597961425781,294.1499938964844,286.2419738769531,282.2920837402344,286.9813842773437,286.5072021484375,285.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934806730598,5.101846500821239e-09,0.0009934756672009,-0.0124184237793087,0.0,0.0,0.0,-0.0073420163244009,60.0,0.6028962731361389,-0.0,-6.729438695174397e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,9.341154509456828e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.23651123046875,0.0,0.0,9.836686513153836e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,7.265343447215855e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,9.836685057962312e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,0.0004666099266614,285.2609558105469,294.1499938964844,286.1937866210937,282.2790222167969,286.9678649902344,286.4522705078125,285.38494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952934924513,5.313812057039513e-09,0.0009952881373465,-0.0129737397655844,0.0,0.0,0.0,-0.0074470969848334,60.0,0.5698277354240417,-0.0,-6.75401921057528e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,9.341154509456828e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.23651123046875,0.0,0.0,9.836686513153836e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,7.265343447215855e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,9.836685057962312e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,0.0004666099266614,285.2609558105469,294.1499938964844,286.1937866210937,282.2790222167969,286.9678649902344,286.4522705078125,285.38494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952934924513,5.313812057039513e-09,0.0009952881373465,-0.0129737397655844,0.0,0.0,0.0,-0.0074470969848334,60.0,0.5698277354240417,-0.0,-6.75401921057528e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,9.3499016657006e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.237060546875,0.0,0.0,9.845897875493392e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,7.272147195180878e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,9.845897147897632e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,0.0004670468915719,285.26153564453125,294.1499938964844,286.1707458496094,282.2731628417969,286.9608459472656,286.42449951171875,285.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962255135178,5.422794657761187e-09,0.0009962200419977,-0.0132592525333166,0.0,0.0,0.0,-0.0075011244043707,60.0,0.5539591312408447,-0.0,-6.766674687241905e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,9.358701936434954e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2376403808594,0.0,0.0,9.855165262706578e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,7.27899168850854e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,9.855163807515056e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,0.0004674864758271,285.2620849609375,294.1499938964844,286.1484375,282.267822265625,286.95367431640625,286.3966979980469,285.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.532431401888971e-09,0.0009971575345844,-0.0135464761406183,0.0,0.0,0.0,-0.0075554763898253,60.0,0.5385153889656067,-0.0,-6.779417560665024e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,9.376216621603815e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2387390136719,0.0,0.0,9.87360836006701e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,7.292614463949576e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,9.873607632471249e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,0.0004683613660745,285.26324462890625,294.1499938964844,286.1063537597656,282.2587890625,286.93902587890625,286.3413391113281,285.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635523327219e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,-0.0076636495068669,60.0,0.5089672803878784,-0.0,-6.804815910754769e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,9.376216621603815e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2387390136719,0.0,0.0,9.87360836006701e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,7.292614463949576e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,9.873607632471249e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,0.0004683613660745,285.26324462890625,294.1499938964844,286.1063537597656,282.2587890625,286.93902587890625,286.3413391113281,285.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635523327219e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,-0.0076636495068669,60.0,0.5089672803878784,-0.0,-6.804815910754769e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,9.39301389735192e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2398376464844,0.0,0.0,9.891296940622853e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,7.305678445845842e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,9.89129621302709e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,0.0004692004004027,285.2643737792969,294.1499938964844,286.06805419921875,282.25225830078125,286.9238586425781,286.2872314453125,285.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.959901017149605e-09,0.0010008129756897,-0.0146663160994648,0.0,0.0,0.0,-0.0077673918567597,60.0,0.4818514883518219,-0.0,-6.829217369386242e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,9.39301389735192e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2398376464844,0.0,0.0,9.891296940622853e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,7.305678445845842e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,9.89129621302709e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,0.0004692004004027,285.2643737792969,294.1499938964844,286.06805419921875,282.25225830078125,286.9238586425781,286.2872314453125,285.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.959901017149605e-09,0.0010008129756897,-0.0146663160994648,0.0,0.0,0.0,-0.0077673918567597,60.0,0.4818514883518219,-0.0,-6.829217369386242e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,9.40844474826008e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2409362792969,0.0,0.0,9.907546336762608e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,7.3176808655262e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,9.907545609166846e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,0.0004699712153524,285.2655334472656,294.1499938964844,286.0340270996094,282.24853515625,286.9083251953125,286.2352294921875,285.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152149900628956e-09,0.0010024569928646,-0.0151699325069785,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4572221040725708,-0.0,-6.85167407254994e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,9.40844474826008e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2409362792969,0.0,0.0,9.907546336762608e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,7.3176808655262e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,9.907545609166846e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,0.0004699712153524,285.2655334472656,294.1499938964844,286.0340270996094,282.24853515625,286.9083251953125,286.2352294921875,285.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152149900628956e-09,0.0010024569928646,-0.0151699325069785,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4572221040725708,-0.0,-6.85167407254994e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
