time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288720,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,9.27378496271558e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2624206542969,0.0,0.0,9.765743016032502e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,7.212944910861552e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,9.76574228843674e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,0.0004632447089534,285.2873229980469,294.1499938964844,286.1679992675781,282.80230712890625,286.63531494140625,286.05224609375,285.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.5093321800231934,-0.0,-6.656932782789228e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,9.25745625863783e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.263427734375,0.0,0.0,9.748547745402902e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,7.200244726845995e-05,297.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,9.74854701780714e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,0.000462429045001,285.288330078125,294.1499938964844,286.2078857421875,282.8563842773437,286.6275634765625,286.0736999511719,285.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.5339438319206238,-0.0,-6.633510452047632e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,9.25745625863783e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.263427734375,0.0,0.0,9.748547745402902e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,7.200244726845995e-05,297.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,9.74854701780714e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,0.000462429045001,285.288330078125,294.1499938964844,286.2078857421875,282.8563842773437,286.6275634765625,286.0736999511719,285.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.5339438319206238,-0.0,-6.633510452047632e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,9.24938649404794e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2639465332031,0.0,0.0,9.740049426909536e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,7.193967758212239e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,9.740049426909536e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0004620259278453,285.2888488769531,294.1499938964844,286.2290954589844,282.8843078613281,286.6240539550781,286.0851745605469,285.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.17034717870024e-09,0.0009855112293735,-0.0099779143929481,0.0,0.0,0.0,-0.0068802363239228,60.0,0.5471172332763672,-0.0,-6.621949921736815e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,9.241398947779088e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.26446533203125,0.0,0.0,9.73163841990754e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,7.187755545601249e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,9.73163769231178e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.0004616269434336,285.28936767578125,294.1499938964844,286.2511291503906,282.9128112792969,286.6207275390625,286.0970764160156,285.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.5607894062995911,-0.0,-6.610517289118435e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,9.225811663782224e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2654724121094,0.0,0.0,9.715225314721464e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,7.175632345024496e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,9.715224587125704e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,0.0004608483577612,285.2903747558594,294.1499938964844,286.2978210449219,282.97149658203125,286.61480712890625,286.1221923828125,285.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.5897589921951294,-0.0,-6.588236800553204e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,9.225811663782224e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2654724121094,0.0,0.0,9.715225314721464e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,7.175632345024496e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,9.715224587125704e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,0.0004608483577612,285.2903747558594,294.1499938964844,286.2978210449219,282.97149658203125,286.61480712890625,286.1221923828125,285.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.5897589921951294,-0.0,-6.588236800553204e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,9.212077566189691e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2663879394531,0.0,0.0,9.700762166175993e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,7.164950511651114e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,9.70076143858023e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,0.0004601622931659,285.2912902832031,294.1499938964844,286.34381103515625,283.02752685546875,286.6102294921875,286.1469116210937,285.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.7055207791070192e-09,0.000981536344625,-0.0087600108236074,0.0,0.0,0.0,-0.0066498015075922,60.0,0.6184921860694885,-0.0,-6.56863505810179e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,9.210905409418046e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2664794921875,0.0,0.0,9.699528163764626e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,7.164038834162056e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,9.699527436168864e-05,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,0.0004601037653628,285.2913818359375,294.1499938964844,286.3479309082031,283.0325012207031,286.60986328125,286.14910888671875,285.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.690920680199383e-09,0.0009814115474,-0.0087217558175325,0.0,0.0,0.0,-0.0066425632685422,60.0,0.6210590600967407,-0.0,-6.566964572130018e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,9.196840255754068e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2674865722656,0.0,0.0,9.684716496849433e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,7.15309870429337e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,9.684715769253673e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,0.0004594011697918,285.2923583984375,294.1499938964844,286.4015808105469,283.0957336425781,286.6058654785156,286.1776123046875,285.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,0.6545678973197937,-0.0,-6.546923003725169e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,9.196840255754068e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2674865722656,0.0,0.0,9.684716496849433e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,7.15309870429337e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,9.684715769253673e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,0.0004594011697918,285.2923583984375,294.1499938964844,286.4015808105469,283.0957336425781,286.6058654785156,286.1776123046875,285.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,0.6545678973197937,-0.0,-6.546923003725169e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,9.18381629162468e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2684936523437,0.0,0.0,9.671001316746695e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,7.142969116102904e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,9.671001316746695e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,0.0004587505827657,285.2933654785156,294.1499938964844,286.4587707519531,283.16119384765625,286.6029968261719,286.20782470703125,285.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534188759176686e-09,0.0009785253787413,-0.0078374342992901,0.0,0.0,0.0,-0.0064752483740448,60.0,0.6905419230461121,-0.0,-6.528393470262017e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,9.18381629162468e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2684936523437,0.0,0.0,9.671001316746695e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,7.142969116102904e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,9.671001316746695e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,0.0004587505827657,285.2933654785156,294.1499938964844,286.4587707519531,283.16119384765625,286.6029968261719,286.20782470703125,285.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534188759176686e-09,0.0009785253787413,-0.0078374342992901,0.0,0.0,0.0,-0.0064752483740448,60.0,0.6905419230461121,-0.0,-6.528393470262017e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,9.177703759633005e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2689819335937,0.0,0.0,9.664564277045427e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,7.138215005397797e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,9.664563549449667e-05,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,0.0004584452253766,285.2938537597656,294.1499938964844,286.4887084960937,283.1947631835937,286.6019287109375,286.2234802246094,285.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277257132339173e-09,0.0009778740350157,-0.0076378723606467,0.0,0.0,0.0,-0.0064374911598861,60.0,0.7093235850334167,-0.0,-6.519704953689144e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,9.171908459393308e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2694702148437,0.0,0.0,9.658461931394412e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,7.13370754965581e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,9.658461203798652e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,0.0004581557586789,285.2943420410156,294.1499938964844,286.5195617675781,283.2288818359375,286.60113525390625,286.2395935058594,285.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.2050557763341203e-09,0.000977256684564,-0.0074486867524683,0.0,0.0,0.0,-0.0064016981050372,60.0,0.7287635207176208,-0.0,-6.511474026638099e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,9.161272464552894e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2704772949219,0.0,0.0,9.6472620498389e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,7.125435513444245e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,9.64726132224314e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,0.0004576244973577,285.2953186035156,294.1499938964844,286.5840148925781,283.2987365722656,286.60040283203125,286.27294921875,285.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7693850994110107,-0.0,-6.496381388387817e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,9.161272464552894e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2704772949219,0.0,0.0,9.6472620498389e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,7.125435513444245e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,9.64726132224314e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,0.0004576244973577,285.2953186035156,294.1499938964844,286.5840148925781,283.2987365722656,286.60040283203125,286.27294921875,285.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7693850994110107,-0.0,-6.496381388387817e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,9.152069833362476e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2714538574219,0.0,0.0,9.63757120189257e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,7.118277426343411e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,9.637570474296808e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,0.0004571648023556,285.2962951660156,294.1499938964844,286.65216064453125,283.3707275390625,286.6009216308594,286.3082275390625,285.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893707744574e-09,0.0009751430479809,-0.0068010557442903,0.0,0.0,0.0,-0.0062791681848466,60.0,0.8126929998397827,-0.0,-6.483335823759262e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,9.152069833362476e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2714538574219,0.0,0.0,9.63757120189257e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,7.118277426343411e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,9.637570474296808e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,0.0004571648023556,285.2962951660156,294.1499938964844,286.65216064453125,283.3707275390625,286.6009216308594,286.3082275390625,285.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893707744574e-09,0.0009751430479809,-0.0068010557442903,0.0,0.0,0.0,-0.0062791681848466,60.0,0.8126929998397827,-0.0,-6.483335823759262e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2724304199219,0.0,0.0,9.629369742469862e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,7.112220191629604e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,0.0004567757714539,285.2972717285156,294.1499938964844,286.7240600585937,283.4448547363281,286.6026306152344,286.34527587890625,285.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608626578829903e-09,0.0009743132395669,-0.0065468060784041,0.0,0.0,0.0,-0.0062310653738677,60.0,0.8583806753158569,-0.0,-6.472306068872058e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2724304199219,0.0,0.0,9.629369742469862e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,7.112220191629604e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,0.0004567757714539,285.2972717285156,294.1499938964844,286.7240600585937,283.4448547363281,286.6026306152344,286.34527587890625,285.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608626578829903e-09,0.0009743132395669,-0.0065468060784041,0.0,0.0,0.0,-0.0062310653738677,60.0,0.8583806753158569,-0.0,-6.472306068872058e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2734069824219,0.0,0.0,9.622778452467172e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,7.107351848389953e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,9.622777724871412e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,0.0004564631090033,285.2982482910156,294.1499938964844,286.7997436523437,283.5210876464844,286.6055908203125,286.3844299316406,285.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287615174122e-09,0.0009736462961882,-0.0063424576073884,0.0,0.0,0.0,-0.006192403845489,60.0,0.906639575958252,-0.0,-6.463447732585338e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2734069824219,0.0,0.0,9.622778452467172e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,7.107351848389953e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,9.622777724871412e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,0.0004564631090033,285.2982482910156,294.1499938964844,286.7997436523437,283.5210876464844,286.6055908203125,286.3844299316406,285.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287615174122e-09,0.0009736462961882,-0.0063424576073884,0.0,0.0,0.0,-0.006192403845489,60.0,0.906639575958252,-0.0,-6.463447732585338e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,9.135426807915792e-05,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2738952636719,0.0,0.0,9.620044875191525e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,7.105332770152017e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,9.620044875191525e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,0.0004563334514386,285.2987060546875,294.1499938964844,286.8390197753906,283.5599670410156,286.6075134277344,286.4047546386719,285.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505344668554703e-09,0.0009733696933835,-0.0062577123753726,0.0,0.0,0.0,-0.0061763706617057,60.0,0.9316763877868652,-0.0,-6.459776358269664e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,9.133310231845826e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2743835449219,0.0,0.0,9.6178162493743e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,7.103686220943928e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,9.61781552177854e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743225097656,0.0,0.0,0.0004562277172226,285.2991943359375,294.1499938964844,286.8792724609375,283.5993347167969,286.6097717285156,286.42578125,285.401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.7241600086824747e-09,0.0009731441386975,-0.006188603118062,0.0,0.0,0.0,-0.0061632953584194,60.0,0.9574424624443054,-0.0,-6.456782841723907e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,9.130307444138452e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2753601074219,0.0,0.0,9.614654118195176e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,7.101350638549775e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,9.614653390599416e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752685546875,0.0,0.0,0.0004560777160804,285.3001403808594,294.1499938964844,286.9626770019531,283.6796569824219,286.6152038574219,286.46954345703125,285.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744826618792e-09,0.0009728241711854,-0.0060905637219548,0.0,0.0,0.0,-0.006144746672362,60.0,1.0108524560928345,-0.0,-6.45253734887774e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,9.130307444138452e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2753601074219,0.0,0.0,9.614654118195176e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,7.101350638549775e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,9.614653390599416e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752685546875,0.0,0.0,0.0004560777160804,285.3001403808594,294.1499938964844,286.9626770019531,283.6796569824219,286.6152038574219,286.46954345703125,285.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744826618792e-09,0.0009728241711854,-0.0060905637219548,0.0,0.0,0.0,-0.006144746672362,60.0,1.0108524560928345,-0.0,-6.45253734887774e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2763061523437,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.050000000745058,7.100350194377825e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.050000000745058,9.613298607291654e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.0,0.050000000745058,0.0004560134548228,285.30108642578125,291.1499938964844,287.04998779296875,283.7619323730469,286.6220397949219,286.5165100097656,285.4024658203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0671892166137695,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2763061523437,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.050000000745058,7.100350194377825e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.050000000745058,9.613298607291654e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.0,0.050000000745058,0.0004560134548228,285.30108642578125,291.1499938964844,287.04998779296875,283.7619323730469,286.6220397949219,286.5165100097656,285.4024658203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0671892166137695,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743896484375,0.6342324018478394,0.050000000745058,0.0408386178314685,298.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3743896484375,0.6342324018478394,0.050000000745058,0.043005034327507,298.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743896484375,0.6342324018478394,0.050000000745058,0.0317633710801601,298.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743896484375,0.6342324018478394,0.050000000745058,0.0430050306022167,298.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743896484375,0.6342324018478394,0.050000000745058,0.2039973586797714,285.3931884765625,291.1499938964844,287.0957336425781,283.8036499023437,293.8534851074219,295.67169189453125,285.547119140625,1.0,0.1097196638584137,0.068801462650299,0.068801462650299,1.0,1.0,-0.4363873898983001,0.0001792749244486,0.4362081289291382,-0.1357353627681732,0.0,0.0,0.0,10.147421836853027,60.0,1143.765869140625,-0.0,12.277753829956056,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.6311489939689636,0.050000000745058,0.0452367104589939,298.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6311489939689636,0.050000000745058,0.0476364344358444,298.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.6311489939689636,0.050000000745058,0.0351841077208519,297.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.6311489939689636,0.050000000745058,0.0476364344358444,298.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.6311489939689636,0.050000000745058,0.2259667366743087,286.1016845703125,291.1499938964844,287.1435241699219,283.8454895019531,294.8485107421875,298.08380126953125,286.72833251953125,1.0,0.121091715991497,0.1376029253005981,0.1376029253005981,1.0,1.0,-0.4820023477077484,0.0094727585092186,0.4725295901298523,-0.1362699270248413,0.0,0.0,0.0,12.503013610839844,60.0,2351.913818359375,-0.0,16.680978775024414,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0898132324219,0.5708248019218445,0.050000000745058,0.045681606978178,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898132324219,0.5708248019218445,0.050000000745058,0.0481049306690692,298.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0898132324219,0.5708248019218445,0.050000000745058,0.0355301387608051,297.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0898132324219,0.5708248019218445,0.050000000745058,0.0481049306690692,298.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0898132324219,0.5708248019218445,0.050000000745058,0.228189080953598,288.1733703613281,291.1499938964844,287.2451171875,283.9295959472656,294.8442077636719,298.1358947753906,288.5511474609375,1.0,0.14059679210186,0.2752058506011963,0.2752058506011963,1.0,1.0,-0.4867464900016784,0.0431764423847198,0.4435700476169586,-0.1038041189312934,0.0,0.0,0.0,20.02578353881836,60.0,2293.295166015625,-0.0,23.18941879272461,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0898132324219,0.5708248019218445,0.050000000745058,0.045681606978178,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898132324219,0.5708248019218445,0.050000000745058,0.0481049306690692,298.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0898132324219,0.5708248019218445,0.050000000745058,0.0355301387608051,297.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0898132324219,0.5708248019218445,0.050000000745058,0.0481049306690692,298.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0898132324219,0.5708248019218445,0.050000000745058,0.228189080953598,288.1733703613281,291.1499938964844,287.2451171875,283.9295959472656,294.8442077636719,298.1358947753906,288.5511474609375,1.0,0.14059679210186,0.2752058506011963,0.2752058506011963,1.0,1.0,-0.4867464900016784,0.0431764423847198,0.4435700476169586,-0.1038041189312934,0.0,0.0,0.0,20.02578353881836,60.0,2293.295166015625,-0.0,23.18941879272461,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8099365234375,0.5490899085998535,0.050000000745058,0.0458190031349659,297.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8099365234375,0.5490899085998535,0.050000000745058,0.0482496134936809,298.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8099365234375,0.5490899085998535,0.050000000745058,0.0356370024383068,297.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8099365234375,0.5490899085998535,0.050000000745058,0.0482496134936809,298.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8099365234375,0.5490899085998535,0.050000000745058,0.2288753986358642,288.8775939941406,291.1499938964844,287.2987060546875,283.9718017578125,294.86016845703125,298.1327819824219,289.2040100097656,1.0,0.1489992886781692,0.3440073132514953,0.3440073132514953,1.0,1.0,-0.4882105588912964,0.0698470398783683,0.4183635115623474,-0.0775860995054245,0.0,0.0,0.0,23.70073890686035,60.0,2083.72314453125,-0.0,26.341768264770508,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.444091796875,0.5323057770729065,0.050000000745058,0.0459505543112754,297.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.444091796875,0.5323057770729065,0.050000000745058,0.0483881495893001,298.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.444091796875,0.5323057770729065,0.050000000745058,0.0357393212616443,297.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.444091796875,0.5323057770729065,0.050000000745058,0.0483881495893001,298.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.444091796875,0.5323057770729065,0.050000000745058,0.2295325398445129,289.5047302246094,291.1499938964844,287.3541259765625,284.0140380859375,294.88311767578125,298.1448974609375,289.8041076660156,1.0,0.1565587073564529,0.4752058386802673,0.4752058386802673,0.9981722831726074,1.0,-0.4896126091480255,0.1322672665119171,0.3573453426361084,-0.0157557316124439,0.0,0.0,0.0,27.22684097290039,60.0,1883.2396240234373,-0.0,29.37217712402344,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5157165527344,0.5095111131668091,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5157165527344,0.5095111131668091,0.050000000745058,0.0486401319503784,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5157165527344,0.5095111131668091,0.050000000745058,0.0359254367649555,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5157165527344,0.5095111131668091,0.050000000745058,0.0486401319503784,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5157165527344,0.5095111131668091,0.050000000745058,0.2307278513908386,290.55963134765625,291.1499938964844,287.4700012207031,284.0986328125,293.7911376953125,298.1885986328125,290.7525939941406,1.0,0.1693810820579528,0.737602949142456,0.737602949142456,0.9945167899131776,1.0,-0.4921622574329376,0.2055502831935882,0.2866119742393493,0.0566524267196655,0.0,0.0,0.0,33.63569641113281,60.0,1268.0980224609375,-0.0,34.93743133544922,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5157165527344,0.5095111131668091,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5157165527344,0.5095111131668091,0.050000000745058,0.0486401319503784,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5157165527344,0.5095111131668091,0.050000000745058,0.0359254367649555,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5157165527344,0.5095111131668091,0.050000000745058,0.0486401319503784,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5157165527344,0.5095111131668091,0.050000000745058,0.2307278513908386,290.55963134765625,291.1499938964844,287.4700012207031,284.0986328125,293.7911376953125,298.1885986328125,290.7525939941406,1.0,0.1693810820579528,0.737602949142456,0.737602949142456,0.9945167899131776,1.0,-0.4921622574329376,0.2055502831935882,0.2866119742393493,0.0566524267196655,0.0,0.0,0.0,33.63569641113281,60.0,1268.0980224609375,-0.0,34.93743133544922,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
