time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290940,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.4954216182231903,0.050000000745058,0.0463937185704708,297.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1841125488281,0.4954216182231903,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.4954216182231903,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.4954216182231903,0.050000000745058,0.0488548204302787,298.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.4954216182231903,0.050000000745058,0.2317462265491485,291.213134765625,291.1499938964844,287.5921325683594,284.18316650390625,293.57781982421875,298.2279663085937,291.3572998046875,1.0,0.1795417070388794,1.0,1.0,0.9908613562583924,1.0,-0.4943346679210663,0.2164237201213836,0.2779109477996826,0.0670154392719268,0.0,0.0,0.0,39.08929061889648,60.0,866.3681640625,-0.0,39.73396682739258,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.4954216182231903,0.050000000745058,0.0463937185704708,297.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1841125488281,0.4954216182231903,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.4954216182231903,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.4954216182231903,0.050000000745058,0.0488548204302787,298.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.4954216182231903,0.050000000745058,0.2317462265491485,291.213134765625,291.1499938964844,287.5921325683594,284.18316650390625,293.57781982421875,298.2279663085937,291.3572998046875,1.0,0.1795417070388794,1.0,1.0,0.9908613562583924,1.0,-0.4943346679210663,0.2164237201213836,0.2779109477996826,0.0670154392719268,0.0,0.0,0.0,39.08929061889648,60.0,866.3681640625,-0.0,39.73396682739258,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7312927246094,0.4857504963874817,0.050000000745058,0.046562448143959,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7312927246094,0.4857504963874817,0.050000000745058,0.0490324981510639,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7312927246094,0.4857504963874817,0.050000000745058,0.0362152345478534,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7312927246094,0.4857504963874817,0.050000000745058,0.0490324981510639,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7312927246094,0.4857504963874817,0.050000000745058,0.2325890660285949,291.7561340332031,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.229248046875,291.8783874511719,1.0,0.1875041425228119,1.0,1.0,0.9903262257575988,1.0,-0.4961326122283935,0.2172688096761703,0.278863787651062,0.0674947574734687,0.0,0.0,0.0,43.60192489624024,48.0,667.5726318359375,-0.0,43.73649978637695,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7312927246094,0.4857504963874817,0.050000000745058,0.046562448143959,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7312927246094,0.4857504963874817,0.050000000745058,0.0490324981510639,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7312927246094,0.4857504963874817,0.050000000745058,0.0362152345478534,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7312927246094,0.4857504963874817,0.050000000745058,0.0490324981510639,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7312927246094,0.4857504963874817,0.050000000745058,0.2325890660285949,291.7561340332031,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.229248046875,291.8783874511719,1.0,0.1875041425228119,1.0,1.0,0.9903262257575988,1.0,-0.4961326122283935,0.2172688096761703,0.278863787651062,0.0674947574734687,0.0,0.0,0.0,43.60192489624024,48.0,667.5726318359375,-0.0,43.73649978637695,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466064453125,0.4833930134773254,0.050000000745058,0.0466059148311615,297.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.4833930134773254,0.050000000745058,0.0490782707929611,298.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466064453125,0.4833930134773254,0.050000000745058,0.0362490452826023,297.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466064453125,0.4833930134773254,0.050000000745058,0.0490782707929611,298.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466064453125,0.4833930134773254,0.050000000745058,0.2328061908483505,292.1671447753906,290.6499938964844,287.8399963378906,284.3434143066406,293.6783142089844,298.2332763671875,292.2674255371094,1.0,0.1890436857938766,1.0,1.0,0.9898419976234436,1.0,-0.4965960681438446,0.2174491435289383,0.2791469395160675,0.0676399394869804,0.0,0.0,0.0,44.76506042480469,48.0,538.9569702148438,-0.0,44.772705078125,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.18560791015625,0.4834661483764648,0.050000000745058,0.0466045588254928,297.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18560791015625,0.4834661483764648,0.050000000745058,0.0490768440067768,298.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.18560791015625,0.4834661483764648,0.050000000745058,0.0362479910254478,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18560791015625,0.4834661483764648,0.050000000745058,0.0490768440067768,298.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.18560791015625,0.4834661483764648,0.050000000745058,0.2327994257211685,292.2057189941406,290.1499938964844,287.8528137207031,284.3513488769531,293.6842956542969,298.2338562011719,292.3038330078125,1.0,0.1889503896236419,1.0,1.0,0.9897911548614502,1.0,-0.4965816438198089,0.2174410372972488,0.2791406214237213,0.0676439628005027,0.0,0.0,0.0,44.72890853881836,36.0,527.1653442382812,-0.0,44.74046325683594,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3775329589844,0.4846788942813873,0.050000000745058,0.0465821400284767,297.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3775329589844,0.4846788942813873,0.050000000745058,0.0490532368421554,298.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3775329589844,0.4846788942813873,0.050000000745058,0.0362305529415607,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3775329589844,0.4846788942813873,0.050000000745058,0.0490532368421554,298.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3775329589844,0.4846788942813873,0.050000000745058,0.2326874434947967,292.3955078125,290.1499938964844,287.9209899902344,284.39306640625,293.71612548828125,298.2373046875,292.4831848144531,1.0,0.1877592802047729,1.0,1.0,0.9895235896110536,1.0,-0.4963428974151611,0.2173281461000442,0.2790147364139557,0.0676369816064834,0.0,0.0,0.0,44.12995529174805,36.0,469.8385925292969,-0.0,44.206634521484375,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.54901123046875,0.4871812760829925,0.050000000745058,0.0465363599359989,297.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.54901123046875,0.4871812760829925,0.050000000745058,0.0490050315856933,298.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.54901123046875,0.4871812760829925,0.050000000745058,0.036194946616888,297.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.54901123046875,0.4871812760829925,0.050000000745058,0.0490050315856933,298.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.54901123046875,0.4871812760829925,0.050000000745058,0.2324587553739547,292.5650939941406,289.6499938964844,287.9902038574219,284.4346008300781,293.74835205078125,298.2413024902344,292.6436462402344,1.0,0.1854801774024963,1.0,1.0,0.9876646399497986,1.0,-0.4958551526069641,0.217130035161972,0.278725117444992,0.067609965801239,0.0,0.0,0.0,42.906288146972656,25.0,419.771484375,-0.0,43.11758041381836,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8403625488281,0.4953102171421051,0.050000000745058,0.0463955365121364,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8403625488281,0.4953102171421051,0.050000000745058,0.0488567352294921,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8403625488281,0.4953102171421051,0.050000000745058,0.0360854193568229,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8403625488281,0.4953102171421051,0.050000000745058,0.0488567352294921,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8403625488281,0.4953102171421051,0.050000000745058,0.2317553162574768,292.85333251953125,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503356933594,292.9168701171875,1.0,0.1785180419683456,1.0,1.0,0.9839467406272888,1.0,-0.4943546950817108,0.216508463025093,0.2778462469577789,0.0674759447574615,0.0,0.0,0.0,39.14176177978516,25.0,338.212158203125,-0.0,39.78017044067383,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8403625488281,0.4953102171421051,0.050000000745058,0.0463955365121364,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8403625488281,0.4953102171421051,0.050000000745058,0.0488567352294921,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8403625488281,0.4953102171421051,0.050000000745058,0.0360854193568229,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8403625488281,0.4953102171421051,0.050000000745058,0.0488567352294921,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8403625488281,0.4953102171421051,0.050000000745058,0.2317553162574768,292.85333251953125,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503356933594,292.9168701171875,1.0,0.1785180419683456,1.0,1.0,0.9839467406272888,1.0,-0.4943546950817108,0.216508463025093,0.2778462469577789,0.0674759447574615,0.0,0.0,0.0,39.14176177978516,25.0,338.212158203125,-0.0,39.78017044067383,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.11407470703125,0.5160409212112427,0.050000000745058,0.0461113713681697,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.11407470703125,0.5160409212112427,0.050000000745058,0.0485574938356876,298.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1475830078125,0.8067843317985535,0.1824476271867752,0.1264095157384872,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.11407470703125,0.5160409212112427,0.050000000745058,0.0485574938356876,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.11407470703125,0.5160409212112427,0.050000000745058,0.230335846543312,293.1341247558594,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.190185546875,1.0,0.1752155721187591,1.0,1.0,0.980228841304779,1.0,-0.5999862551689148,0.2613212764263153,0.3386649787425995,0.0884410366415977,0.0,0.0,0.0,32.397071838378906,25.0,317.1952514648437,-0.0,45.33320617675781,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.11407470703125,0.5160409212112427,0.050000000745058,0.0461113713681697,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.11407470703125,0.5160409212112427,0.050000000745058,0.0485574938356876,298.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1475830078125,0.8067843317985535,0.1824476271867752,0.1264095157384872,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.11407470703125,0.5160409212112427,0.050000000745058,0.0485574938356876,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.11407470703125,0.5160409212112427,0.050000000745058,0.230335846543312,293.1341247558594,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.190185546875,1.0,0.1752155721187591,1.0,1.0,0.980228841304779,1.0,-0.5999862551689148,0.2613212764263153,0.3386649787425995,0.0884410366415977,0.0,0.0,0.0,32.397071838378906,25.0,317.1952514648437,-0.0,45.33320617675781,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3868408203125,0.8273415565490723,0.1703383922576904,0.1492112129926681,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3595886230469,0.5501387119293213,0.050000000745058,0.0482409708201885,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3885192871094,0.8638672232627869,0.1919489353895187,0.1328645050525665,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3595886230469,0.5501387119293213,0.050000000745058,0.0482409708201885,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3595886230469,0.5501387119293213,0.050000000745058,0.2288344055414199,293.3804931640625,288.1499938964844,288.4233093261719,284.6789245605469,293.89385986328125,298.1845092773437,293.4197692871094,1.0,0.1748019307851791,1.0,1.0,0.8534735441207886,1.0,-0.7288952469825745,0.3204902708530426,0.4084049761295318,0.1217575669288635,0.0,0.0,0.0,25.530611038208008,25.0,269.2490234375,-0.0,53.64509582519531,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3868408203125,0.8273415565490723,0.1703383922576904,0.1492112129926681,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3595886230469,0.5501387119293213,0.050000000745058,0.0482409708201885,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3885192871094,0.8638672232627869,0.1919489353895187,0.1328645050525665,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3595886230469,0.5501387119293213,0.050000000745058,0.0482409708201885,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3595886230469,0.5501387119293213,0.050000000745058,0.2288344055414199,293.3804931640625,288.1499938964844,288.4233093261719,284.6789245605469,293.89385986328125,298.1845092773437,293.4197692871094,1.0,0.1748019307851791,1.0,1.0,0.8534735441207886,1.0,-0.7288952469825745,0.3204902708530426,0.4084049761295318,0.1217575669288635,0.0,0.0,0.0,25.530611038208008,25.0,269.2490234375,-0.0,53.64509582519531,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.561279296875,0.8893438577651978,0.1785099953413009,0.0986173823475837,297.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5614624023437,0.8893438577651978,0.157786875963211,0.1038488522171974,298.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.561279296875,0.8893438577651978,0.2072400003671646,0.0767024084925651,297.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.54656982421875,0.6881120204925537,0.1460692286491394,0.0476555489003658,298.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5613098144531,0.8893438577651978,0.1609079390764236,0.4926142692565918,293.5639953613281,288.1499938964844,288.5584411621094,284.75054931640625,293.7926940917969,298.11865234375,293.5785827636719,1.0,0.1815134882926941,1.0,1.0,0.7387683391571045,1.0,-0.982455313205719,0.4458315670490265,0.5366237163543701,0.200063556432724,0.0,0.0,0.0,13.436663627624512,25.0,189.9422607421875,-0.0,76.35283660888672,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723571777344,0.8870264291763306,0.179615706205368,0.0970342457294464,297.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5724182128906,0.8870264291763306,0.1584584414958953,0.1021817326545715,298.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723571777344,0.8870264291763306,0.2088918983936309,0.0754710808396339,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.56085205078125,0.7568359971046448,0.1469228118658065,0.0631545782089233,298.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723571777344,0.8870264291763306,0.1616147458553314,0.4847061336040497,293.57470703125,287.6499938964844,288.5727233886719,284.7580261230469,293.7797241210937,298.1264953613281,293.5873107910156,1.0,0.1820610612630844,1.0,1.0,0.7267182469367981,1.0,-0.987113356590271,0.450566828250885,0.536546528339386,0.2037888318300247,0.0,0.0,0.0,13.39251708984375,45.0,177.11541748046875,-0.0,77.08311462402344,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.607666015625,0.8839941620826721,0.1857462972402572,0.0949961170554161,297.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.607666015625,0.8839941620826721,0.1623822003602981,0.1000354811549186,298.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.607666015625,0.8839941620826721,0.2173904031515121,0.07388586550951,297.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6082763671875,0.9379907846450806,0.1490848660469055,0.1176551505923271,297.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.607666015625,0.8839941620826721,0.1656615287065506,0.4745252728462219,293.6087646484375,287.6499938964844,288.6480407714844,284.7970275878906,293.6590881347656,298.1592102050781,293.61187744140625,1.0,0.1884646862745285,1.0,1.0,0.6633405685424805,1.0,-1.0254526138305664,0.4875355958938598,0.5379169583320618,0.2335355579853058,0.0,0.0,0.0,13.735175132751465,45.0,96.91650390625,-0.0,85.82929992675781,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823669433594,0.892448365688324,0.1914662569761276,0.1007737591862678,297.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5823669433594,0.892448365688324,0.166242316365242,0.106119617819786,298.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823669433594,0.892448365688324,0.2250234931707382,0.0783795937895774,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823974609375,0.8925610780715942,0.1518914997577667,0.1061586663126945,297.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823669433594,0.892448365688324,0.169596791267395,0.5033857822418213,293.5789489746094,287.1499938964844,288.7236633300781,284.835693359375,293.153564453125,298.1566772460937,293.552734375,1.0,0.1969519257545471,1.0,1.0,0.5513669848442078,1.0,-1.0740642547607422,0.5788683891296387,0.4951958060264587,0.315177172422409,0.0,0.0,0.0,14.711227416992188,65.0,-105.6146240234375,-0.0,97.22235870361328,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8580627441406,0.9051976799964904,0.2010677903890609,0.11009381711483,297.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8580627441406,0.9051976799964904,0.1731042116880417,0.1159340888261795,298.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8580627441406,0.9051976799964904,0.237989142537117,0.0856285244226455,297.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8401184082031,0.985395073890686,0.1557847708463668,0.1471989899873733,297.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8580627441406,0.9051976799964904,0.1764643341302871,0.5499414205551147,292.8306884765625,286.6499938964844,288.8755187988281,284.91180419921875,290.990234375,298.1387634277344,292.6964111328125,1.0,0.2203031033277511,1.0,1.0,0.3274198174476623,1.0,-1.2110332250595093,0.9485303163528442,0.2625029683113098,0.6574930548667908,0.0,0.0,0.0,17.223430633544922,85.0,-1115.369873046875,-0.0,136.49024963378906,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8580627441406,0.9051976799964904,0.2010677903890609,0.11009381711483,297.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8580627441406,0.9051976799964904,0.1731042116880417,0.1159340888261795,298.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8580627441406,0.9051976799964904,0.237989142537117,0.0856285244226455,297.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8401184082031,0.985395073890686,0.1557847708463668,0.1471989899873733,297.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8580627441406,0.9051976799964904,0.1764643341302871,0.5499414205551147,292.8306884765625,286.6499938964844,288.8755187988281,284.91180419921875,290.990234375,298.1387634277344,292.6964111328125,1.0,0.2203031033277511,1.0,1.0,0.3274198174476623,1.0,-1.2110332250595093,0.9485303163528442,0.2625029683113098,0.6574930548667908,0.0,0.0,0.0,17.223430633544922,85.0,-1115.369873046875,-0.0,136.49024963378906,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6295166015625,0.9256637096405028,0.2051885277032852,0.1253772228956222,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6295166015625,0.9256637096405028,0.1762760579586029,0.1320282518863678,298.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6295166015625,0.9256637096405028,0.2452524453401565,0.0975156128406524,297.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6188659667969,0.9660189151763916,0.1561760902404785,0.1481499224901199,297.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6295166015625,0.9256637096405028,0.1794000566005706,0.626285195350647,291.6012878417969,286.6499938964844,289.0008544921875,284.9732666015625,289.6044616699219,298.0717163085937,291.4690246582031,1.0,0.2453894913196563,1.0,1.0,0.1430458724498748,1.0,-1.3553102016448977,1.2748521566390991,0.0804581493139267,0.954415500164032,0.0,0.0,0.0,20.4990177154541,85.0,-1712.9814453125,-0.0,189.1439514160156,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3708190917969,0.9302899241447448,0.2054893523454666,0.1290219128131866,297.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3707580566406,0.9310150146484376,0.176540270447731,0.1361385285854339,298.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3708190917969,0.9302899241447448,0.2463178187608719,0.1003503799438476,297.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.363037109375,0.9608041048049928,0.1560699790716171,0.1481504589319229,297.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3708190917969,0.9302899241447448,0.1795772910118103,0.6444911956787109,291.3445739746094,286.1499938964844,289.0277404785156,284.9862976074219,289.253173828125,298.05389404296875,291.21636962890625,1.0,0.2514196932315826,1.0,1.0,0.1034726426005363,1.0,-1.3898859024047852,1.3662242889404297,0.0236616190522909,1.0385600328445437,0.0,0.0,0.0,21.33661651611328,105.0,-1783.4532470703125,-0.0,203.5477905273437,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2349853515625,0.937999427318573,0.2050222605466842,0.1354002654552459,297.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.228515625,0.9864903688430786,0.1736847013235092,0.1655642390251159,298.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2349853515625,0.937999427318573,0.2503958642482757,0.105311319231987,297.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2338256835937,0.9489368796348572,0.1544731110334396,0.1470228731632232,297.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2297058105469,0.991051197052002,0.1774912923574447,0.7988731265068054,290.2206420898437,286.14288330078125,289.1797180175781,285.05908203125,289.18365478515625,297.9363098144531,290.17242431640625,1.0,0.289956122636795,1.0,1.0,0.0620835870504379,1.0,-1.6210881471633911,1.61957049369812,0.0015176209853962,1.2439652681350708,0.0,0.0,0.0,26.06222343444824,125.0,-1354.9029541015625,-0.0,315.2125549316406,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2349853515625,0.937999427318573,0.2050222605466842,0.1354002654552459,297.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.228515625,0.9864903688430786,0.1736847013235092,0.1655642390251159,298.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2349853515625,0.937999427318573,0.2503958642482757,0.105311319231987,297.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2338256835937,0.9489368796348572,0.1544731110334396,0.1470228731632232,297.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2297058105469,0.991051197052002,0.1774912923574447,0.7988731265068054,290.2206420898437,286.14288330078125,289.1797180175781,285.05908203125,289.18365478515625,297.9363098144531,290.17242431640625,1.0,0.289956122636795,1.0,1.0,0.0620835870504379,1.0,-1.6210881471633911,1.61957049369812,0.0015176209853962,1.2439652681350708,0.0,0.0,0.0,26.06222343444824,125.0,-1354.9029541015625,-0.0,315.2125549316406,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7962341308594,0.8395577073097229,0.1970787346363067,0.1800775825977325,297.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7978820800781,0.8006913661956787,0.171030580997467,0.1635352373123169,297.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7942810058594,0.9020859003067015,0.245360642671585,0.1737629324197769,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.79937744140625,0.7697473168373108,0.1520979106426239,0.1456988900899887,297.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7977294921875,0.8042026162147522,0.1727239191532135,0.7857166528701782,289.7939453125,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.8038330078125,289.7777709960937,1.0,0.3291212618350982,1.0,1.0,0.0206945277750492,1.0,-1.7389198541641235,1.7388869524002075,3.295508213341236e-05,1.3402981758117676,0.0,0.0,0.0,47.72045135498047,113.0,-716.0902709960938,-0.0,441.1686096191406,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7962341308594,0.8395577073097229,0.1970787346363067,0.1800775825977325,297.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7978820800781,0.8006913661956787,0.171030580997467,0.1635352373123169,297.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7942810058594,0.9020859003067015,0.245360642671585,0.1737629324197769,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.79937744140625,0.7697473168373108,0.1520979106426239,0.1456988900899887,297.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7977294921875,0.8042026162147522,0.1727239191532135,0.7857166528701782,289.7939453125,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.8038330078125,289.7777709960937,1.0,0.3291212618350982,1.0,1.0,0.0206945277750492,1.0,-1.7389198541641235,1.7388869524002075,3.295508213341236e-05,1.3402981758117676,0.0,0.0,0.0,47.72045135498047,113.0,-716.0902709960938,-0.0,441.1686096191406,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70611572265625,0.7797473669052124,0.1942024081945419,0.1773128062486648,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7069702148437,0.7457387447357178,0.170213907957077,0.1631161570549011,297.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7049255371094,0.8377036452293396,0.2425911873579025,0.1715661585330963,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7078552246094,0.7190007567405701,0.1508751064538955,0.1450525224208831,297.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7069396972656,0.7473519444465637,0.1708517521619796,0.7790414094924927,289.7047119140625,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.73297119140625,289.6953125,1.0,0.3405783474445343,1.0,1.0,0.0,1.0,-1.7236647605895996,1.7236618995666504,2.861950861188234e-06,1.3282004594802856,0.0,0.0,0.0,61.61143493652344,113.0,-479.09228515625,-0.0,472.8591003417969,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6568298339844,0.74995356798172,0.1926069557666778,0.1756922602653503,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6572265625,0.7208456993103027,0.1698504984378814,0.1629541516304016,297.8252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6562194824219,0.8080717325210571,0.2415899932384491,0.17056904733181,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6576843261719,0.6915921568870544,0.1499185562133789,0.1444137990474701,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6572265625,0.7210162281990051,0.1694487184286117,0.7735665440559387,289.6561279296875,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.6841125488281,289.651611328125,1.0,0.3487244546413421,1.0,1.0,0.0,1.0,-1.712981104850769,1.712978720664978,2.3825107291486347e-06,1.3196498155593872,0.0,0.0,0.0,71.40758514404297,101.0,-302.8896484375,-0.0,494.9033203125,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6418151855469,0.7267315983772278,0.1919371932744979,0.1747868955135345,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6416931152344,0.6984734535217285,0.1702185571193695,0.1633946299552917,297.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6420288085937,0.7826157212257385,0.2425728589296341,0.1709324121475219,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.6672200560569763,0.1489090770483017,0.1435993611812591,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.695823073387146,0.167909488081932,0.7668229341506958,289.6420593261719,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.624267578125,289.6441345214844,1.0,0.3575422465801239,1.0,1.0,0.0,1.0,-1.7037757635116575,1.7037733793258667,2.357648099859944e-06,1.3121742010116575,0.0,0.0,0.0,82.06637573242188,89.0,-74.95845794677734,-0.0,520.0994262695312,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6418151855469,0.7267315983772278,0.1919371932744979,0.1747868955135345,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6416931152344,0.6984734535217285,0.1702185571193695,0.1633946299552917,297.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6420288085937,0.7826157212257385,0.2425728589296341,0.1709324121475219,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.6672200560569763,0.1489090770483017,0.1435993611812591,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.695823073387146,0.167909488081932,0.7668229341506958,289.6420593261719,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.624267578125,289.6441345214844,1.0,0.3575422465801239,1.0,1.0,0.0,1.0,-1.7037757635116575,1.7037733793258667,2.357648099859944e-06,1.3121742010116575,0.0,0.0,0.0,82.06637573242188,89.0,-74.95845794677734,-0.0,520.0994262695312,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6752319335937,0.7234992384910583,0.1927430331707,0.175298124551773,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.67486572265625,0.6953644156455994,0.1711291968822479,0.1641725301742553,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.67578125,0.7799202799797058,0.2445800304412841,0.1721668839454651,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6744384765625,0.6629972457885742,0.1488526463508606,0.1434577703475952,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6748352050781,0.6909918189048767,0.1676606833934784,0.765087366104126,289.6758728027344,286.01092529296875,289.7295227050781,285.3121337890625,289.72479248046875,297.6000366210937,289.6807556152344,1.0,0.3595092594623565,1.0,1.0,0.0,1.0,-1.704547643661499,1.704545259475708,2.359549398534e-06,1.3126578330993652,0.0,0.0,0.0,84.2768783569336,89.0,19.8551082611084,-0.0,527.0066528320312,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6974182128906,0.7241494059562683,0.1933136135339737,0.1757120490074157,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6969909667969,0.6961500644683838,0.1716564148664474,0.164607286453247,297.7065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6980895996094,0.7811172008514404,0.2456661760807037,0.172851026058197,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6964416503906,0.6631839275360107,0.1489689201116562,0.1434985101222992,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6969299316406,0.6910859942436218,0.1677229851484298,0.7649736404418945,289.6981811523437,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5922241210937,289.7039794921875,1.0,0.3595926165580749,1.0,1.0,0.0,1.0,-1.7062989473342896,1.706296682357788,2.3641562165721552e-06,1.3139894008636477,0.0,0.0,0.0,84.24462127685547,77.0,50.18894958496094,-0.0,528.0371704101562,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.7327558994293213,0.195836454629898,0.1776231378316879,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7915344238281,0.7055866718292236,0.1738198399543762,0.1663585901260376,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7926132082939148,0.2498412281274795,0.1754983514547348,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.6703808903694153,0.1498383730649948,0.1440060138702392,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913818359375,0.6984677910804749,0.1685003638267517,0.7668207883834839,289.7931213378906,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8009033203125,1.0,0.3574734330177307,1.0,1.0,0.0,1.0,-1.716698169708252,1.716695785522461,2.3918080387375085e-06,1.3220429420471191,0.0,0.0,0.0,81.01760864257812,65.0,117.92942810058594,-0.0,525.3169555664062,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.7327558994293213,0.195836454629898,0.1776231378316879,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7915344238281,0.7055866718292236,0.1738198399543762,0.1663585901260376,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7926132082939148,0.2498412281274795,0.1754983514547348,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.6703808903694153,0.1498383730649948,0.1440060138702392,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913818359375,0.6984677910804749,0.1685003638267517,0.7668207883834839,289.7931213378906,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8009033203125,1.0,0.3574734330177307,1.0,1.0,0.0,1.0,-1.716698169708252,1.716695785522461,2.3918080387375085e-06,1.3220429420471191,0.0,0.0,0.0,81.01760864257812,65.0,117.92942810058594,-0.0,525.3169555664062,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8557434082031,0.7414501905441284,0.1975870579481125,0.1789746433496475,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8551330566406,0.7146750688552856,0.1752773970365524,0.1675278395414352,297.6668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8567810058594,0.803564190864563,0.2525018751621246,0.1771874576807022,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.854248046875,0.6784524321556091,0.1506007462739944,0.1445075720548629,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8549499511719,0.7067558169364929,0.1692504435777664,0.7690944075584412,289.8568420410156,285.9474792480469,289.993896484375,285.4303894042969,289.98944091796875,297.5679016113281,289.865234375,1.0,0.3550514876842499,1.0,1.0,0.0,1.0,-1.7250832319259644,1.7250808477401731,2.4143012069544056e-06,1.328579068183899,0.0,0.0,0.0,77.5918197631836,65.0,140.76699829101562,-0.0,520.6669311523438,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
