time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293040,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073791503906,0.7499839067459106,0.1990363746881485,0.1800993829965591,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.7228239178657532,0.1764782071113586,0.1684893816709518,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.908447265625,0.8136551976203918,0.2546362578868866,0.1785418093204498,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.90582275390625,0.6864920854568481,0.151286169886589,0.1449749767780304,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9065246582031,0.7146799564361572,0.1699384301900863,0.7712958455085754,289.90850830078125,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.56414794921875,289.9172058105469,1.0,0.3527728617191314,1.0,1.0,0.0,1.0,-1.7324177026748655,1.7324153184890747,2.434095222270116e-06,1.3343064785003662,0.0,0.0,0.0,74.41607666015625,53.0,153.09588623046875,-0.0,516.0247802734375,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.96905517578125,0.7621263265609741,0.2008036375045776,0.1814747452735901,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9683837890625,0.7337711453437805,0.1779407262802124,0.1696598678827285,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8267320990562439,0.2571837604045868,0.180157259106636,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674377441406,0.697818398475647,0.1521686911582946,0.1455904394388198,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681701660156,0.7250638008117676,0.1708341985940933,0.7742471694946289,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5589294433594,289.9790954589844,1.0,0.3497831225395202,1.0,1.0,0.0,1.0,-1.7416956424713137,1.7416932582855225,2.45928504227777e-06,1.3415586948394775,0.0,0.0,0.0,70.28401184082031,53.0,163.1749725341797,-0.0,509.7440490722656,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321350097656,0.7771280407905579,0.2026543766260147,0.1829180419445037,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0314636230469,0.7470455765724182,0.1794724911451339,0.1708859801292419,297.6470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.8422081470489502,0.2598041296005249,0.181817814707756,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7113860249519348,0.1531343013048172,0.1462757289409637,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.737359344959259,0.1718232184648513,0.7775792479515076,290.0332946777344,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.55401611328125,290.04229736328125,1.0,0.3464837670326233,1.0,1.0,0.0,1.0,-1.7517173290252686,1.751714825630188,2.48667856794782e-06,1.3493974208831787,0.0,0.0,0.0,65.75006866455078,41.0,169.8065643310547,-0.0,502.6599731445313,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.816979706287384,0.206545889377594,0.1859592199325561,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1592102050781,0.7842552661895752,0.1826962381601333,0.1734689474105835,297.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850669264793396,0.2652029395103454,0.1852367371320724,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.158203125,0.7438485622406006,0.1552587896585464,0.1478113234043121,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718342542648315,0.1740065217018127,0.7851085066795349,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392179906368255,1.0,1.0,0.0,1.0,-1.7734583616256714,1.7734558582305908,2.546753194110352e-06,1.366411805152893,0.0,0.0,0.0,55.81583786010742,29.0,175.92611694335938,-0.0,486.669921875,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.816979706287384,0.206545889377594,0.1859592199325561,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1592102050781,0.7842552661895752,0.1826962381601333,0.1734689474105835,297.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850669264793396,0.2652029395103454,0.1852367371320724,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.158203125,0.7438485622406006,0.1552587896585464,0.1478113234043121,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718342542648315,0.1740065217018127,0.7851085066795349,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392179906368255,1.0,1.0,0.0,1.0,-1.7734583616256714,1.7734558582305908,2.546753194110352e-06,1.366411805152893,0.0,0.0,0.0,55.81583786010742,29.0,175.92611694335938,-0.0,486.669921875,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749651908874512,0.2106256186962127,0.189154252409935,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2860107421875,0.8405232429504395,0.1860787719488144,0.176183670759201,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579251408576964,0.2707439064979553,0.1887435764074325,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850036621094,0.797281801700592,0.1575759202241897,0.1495137810707092,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8270055651664734,0.1763799637556076,0.7934411764144897,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313499391078949,1.0,1.0,0.0,1.0,-1.796813726425171,1.7968111038208008,2.612261141621275e-06,1.3846938610076904,0.0,0.0,0.0,45.08282470703125,25.0,175.74334716796875,-0.0,468.80511474609375,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749651908874512,0.2106256186962127,0.189154252409935,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2860107421875,0.8405232429504395,0.1860787719488144,0.176183670759201,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579251408576964,0.2707439064979553,0.1887435764074325,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850036621094,0.797281801700592,0.1575759202241897,0.1495137810707092,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8270055651664734,0.1763799637556076,0.7934411764144897,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313499391078949,1.0,1.0,0.0,1.0,-1.796813726425171,1.7968111038208008,2.612261141621275e-06,1.3846938610076904,0.0,0.0,0.0,45.08282470703125,25.0,175.74334716796875,-0.0,468.80511474609375,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433405995368958,0.2148040682077407,0.1926117241382599,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4097595214844,0.9002143144607544,0.1895391345024109,0.1791529804468155,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111633300781,0.9964463710784912,0.2770051062107086,0.1780995726585388,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508383631706238,0.1599946022033691,0.151496022939682,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8829061388969421,0.1788436323404312,0.8030493855476379,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253379762172699,1.0,1.0,0.0,1.0,-1.8056894540786743,1.805686831474304,2.637716079334496e-06,1.3918663263320925,0.0,0.0,0.0,37.929237365722656,25.0,171.53204345703125,-0.0,452.4217224121094,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433405995368958,0.2148040682077407,0.1926117241382599,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4097595214844,0.9002143144607544,0.1895391345024109,0.1791529804468155,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111633300781,0.9964463710784912,0.2770051062107086,0.1780995726585388,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508383631706238,0.1599946022033691,0.151496022939682,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8829061388969421,0.1788436323404312,0.8030493855476379,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253379762172699,1.0,1.0,0.0,1.0,-1.8056894540786743,1.805686831474304,2.637716079334496e-06,1.3918663263320925,0.0,0.0,0.0,37.929237365722656,25.0,171.53204345703125,-0.0,452.4217224121094,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864960312843324,0.2190266102552414,0.1962565183639526,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.52642822265625,0.946595311164856,0.1930287480354309,0.182305097579956,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851378798484802,0.2870709598064422,0.1518945395946502,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886824250221252,0.1624623239040374,0.1536777168512344,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246768355369568,0.1813970357179641,0.8137121796607971,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.560302734375,290.5355529785156,1.0,0.3207825422286987,1.0,1.0,0.0,1.0,-1.7978070974349976,1.7978044748306274,2.6151674319407903e-06,1.3855456113815308,0.0,0.0,0.0,34.43510055541992,43.0,163.742431640625,-0.0,436.8355102539063,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864960312843324,0.2190266102552414,0.1962565183639526,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.52642822265625,0.946595311164856,0.1930287480354309,0.182305097579956,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851378798484802,0.2870709598064422,0.1518945395946502,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886824250221252,0.1624623239040374,0.1536777168512344,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246768355369568,0.1813970357179641,0.8137121796607971,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.560302734375,290.5355529785156,1.0,0.3207825422286987,1.0,1.0,0.0,1.0,-1.7978070974349976,1.7978044748306274,2.6151674319407903e-06,1.3855456113815308,0.0,0.0,0.0,34.43510055541992,43.0,163.742431640625,-0.0,436.8355102539063,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.582763671875,0.9942901134490968,0.221176877617836,0.1981499791145324,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5821838378906,0.9567047953605652,0.194805696606636,0.1839499473571777,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.9822658896446228,0.2926715910434723,0.147363930940628,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8971731662750244,0.1637468785047531,0.1548520475625991,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.9345208406448364,0.1827432215213775,0.8195312023162842,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.57244873046875,290.59112548828125,1.0,0.3219281435012817,1.0,1.0,0.0,1.0,-1.80499267578125,1.80499005317688,2.6352229269832605e-06,1.390933632850647,0.0,0.0,0.0,34.09206771850586,43.0,159.5428466796875,-0.0,440.2010498046875,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.9942638874053956,0.223347783088684,0.2000948637723922,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6368408203125,0.9564663171768188,0.1965991705656051,0.1856449544429779,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.983712911605835,0.2976512908935547,0.1495869159698486,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.8965808749198914,0.1650585532188415,0.1560880541801452,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.9336508512496948,0.1841180324554443,0.8256752490997314,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.58135986328125,290.64556884765625,1.0,0.325001060962677,1.0,1.0,0.0,1.0,-1.82088315486908,1.82088041305542,2.680479383343481e-06,1.4032825231552124,0.0,0.0,0.0,34.6977424621582,63.0,155.58055114746094,-0.0,451.9493103027344,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.972219944000244,0.2277262061834335,0.2041075229644775,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7419738769531,0.9281864762306212,0.2002133876085281,0.1891544610261917,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.994516670703888,0.3046986162662506,0.1718679666519165,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719660639762878,0.1677351742982864,0.1587061583995819,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9047004580497742,0.1868603229522705,0.8384971618652344,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5826721191406,290.7501220703125,1.0,0.3370217382907867,1.0,1.0,0.0,1.0,-1.875190496444702,1.875187635421753,2.8388399186951574e-06,1.4456591606140137,0.0,0.0,0.0,38.6720085144043,83.0,147.22752380371094,-0.0,499.6246337890625,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.972219944000244,0.2277262061834335,0.2041075229644775,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7419738769531,0.9281864762306212,0.2002133876085281,0.1891544610261917,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.994516670703888,0.3046986162662506,0.1718679666519165,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719660639762878,0.1677351742982864,0.1587061583995819,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9047004580497742,0.1868603229522705,0.8384971618652344,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5826721191406,290.7501220703125,1.0,0.3370217382907867,1.0,1.0,0.0,1.0,-1.875190496444702,1.875187635421753,2.8388399186951574e-06,1.4456591606140137,0.0,0.0,0.0,38.6720085144043,83.0,147.22752380371094,-0.0,499.6246337890625,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8263244628906,0.9294200539588928,0.2314278036355972,0.2076111435890197,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8258361816406,0.8869935870170593,0.2032660394906997,0.1922338157892227,297.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8270263671875,0.9990000128746032,0.3073309957981109,0.2024531811475753,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250732421875,0.8367996215820312,0.1700217425823211,0.1610568463802337,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255615234375,0.8659684658050537,0.189069926738739,0.8494853377342224,290.8270263671875,285.7210388183594,290.9372863769531,285.88232421875,290.93487548828125,297.5651550292969,290.8333740234375,1.0,0.3519003391265869,1.0,1.0,0.0,1.0,-1.935834884643555,1.935831904411316,3.0220867301977705e-06,1.4930750131607056,0.9846339821815492,0.9846339821815492,0.0,45.09946441650391,83.0,139.26182556152344,-0.0,562.53515625,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,5.168502045295759e-22,2.58425102264788e-22,2.58425102264788e-22,0.0,0.0,-0.0,3.339539762237109e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.9200426936149596,0.2320840060710907,0.2082570493221283,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8074645996094,0.8790931105613708,0.2038099467754364,0.1928033083677292,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997131347656,0.9990000128746032,0.3075161576271057,0.208512008190155,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8105773925781,0.8299278020858765,0.1704305708408355,0.1614965945482254,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.80877685546875,0.85831218957901,0.1894479244947433,0.8514730930328369,290.8002624511719,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5604858398437,290.6351013183594,1.0,0.3549579679965973,1.0,1.0,0.0,1.0,-1.9474846124649048,1.9474815130233765,3.058034735659021e-06,1.5021806955337524,0.9947972297668456,0.9947972297668456,0.0,46.59741973876953,101.0,2892.73876953125,-0.0,575.923095703125,1.0,283.0311889648437,288.6443786621094,290.3262023925781,291.2487487792969,293.1499938964844,293.1499938964844,283.1499938964844,2408.936767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0471450798213481,1.0,0.0,0.0,0.6157570481300354,0.6157737970352173,2.234439904214014e-07,3.506237268447876,3.506224632263184,1.2562096344481688e-05,0.0,0.0,-0.0,3824.8046875,0.0,13.745162010192873,1498.5782470703125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604858398437,0.8067927360534668,0.2192500680685043,0.202641099691391,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.7757010459899902,0.1964112371206283,0.1902337819337844,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460205078125,0.8835428953170776,0.292363703250885,0.2087281644344329,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0817565917969,0.7322459816932678,0.1638207733631134,0.1591465324163437,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07354736328125,0.7560690641403198,0.1812630295753479,0.8355215787887573,286.0480041503906,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38043212890625,285.9551086425781,1.0,0.3714275658130646,1.0,1.0,0.0,1.0,-1.9160606861114504,1.916057705879212,2.96361076834728e-06,1.4790151119232178,0.9597817063331604,0.9597817063331604,0.0,68.98271179199219,89.0,10673.95703125,-0.0,626.3331298828125,1.0,283.1066589355469,285.80133056640625,290.9183044433594,292.0647888183594,293.1499938964844,293.1499938964844,283.1499938964844,2866.768798828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166016817092896,1.0,0.0,0.0,1.096596360206604,1.096598505973816,8.044018784403306e-08,4.26570987701416,4.265699863433838,9.78776006377302e-06,0.0,0.0,-0.0,3940.533447265625,0.0,40.731815338134766,1895.407958984375,0.0,560.5629272460938,0.2812005281448364,1.0,0.0,3.0,1.0,0.0
12294120,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604858398437,0.8067927360534668,0.2192500680685043,0.202641099691391,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.7757010459899902,0.1964112371206283,0.1902337819337844,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460205078125,0.8835428953170776,0.292363703250885,0.2087281644344329,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0817565917969,0.7322459816932678,0.1638207733631134,0.1591465324163437,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07354736328125,0.7560690641403198,0.1812630295753479,0.8355215787887573,286.0480041503906,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38043212890625,285.9551086425781,1.0,0.3714275658130646,1.0,1.0,0.0,1.0,-1.9160606861114504,1.916057705879212,2.96361076834728e-06,1.4790151119232178,0.9597817063331604,0.9597817063331604,0.0,68.98271179199219,89.0,10673.95703125,-0.0,626.3331298828125,1.0,283.1066589355469,285.80133056640625,290.9183044433594,292.0647888183594,293.1499938964844,293.1499938964844,283.1499938964844,2866.768798828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166016817092896,1.0,0.0,0.0,1.096596360206604,1.096598505973816,8.044018784403306e-08,4.26570987701416,4.265699863433838,9.78776006377302e-06,0.0,0.0,-0.0,3940.533447265625,0.0,40.731815338134766,1895.407958984375,0.0,560.5629272460938,0.2812005281448364,1.0,0.0,3.0,1.0,0.0
12294180,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.7436543107032776,0.2054318189620971,0.189607486128807,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2690124511719,0.7215613722801208,0.1865503340959549,0.1811677366495132,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.8207039833068848,0.2785854041576385,0.1983844190835952,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728881835937,0.6776123642921448,0.154945358633995,0.1511228382587433,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.7006745934486389,0.1701806932687759,0.7875899076461792,285.2634582519531,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.22076416015625,285.2348022460937,1.0,0.3725552260875702,1.0,1.0,0.0,1.0,-1.80989956855774,1.8098969459533687,2.650124088177108e-06,1.395480394363403,0.9472392797470092,0.9472392797470092,0.0,85.32103729248047,77.0,11044.998046875,-0.0,601.06591796875,1.0,283.1387634277344,284.8884582519531,289.692138671875,290.8476257324219,293.1499938964844,293.1499938964844,283.1499938964844,6019.63037109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549129486083984,1.0,0.0,0.0,1.5718952417373655,1.5718995332717896,1.6486985998653838e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3596.068359375,0.0,120.3385238647461,1895.4371337890625,0.0,1274.7364501953125,0.3975280821323395,1.0,0.0,3.0,1.0,0.0
12294240,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.7436543107032776,0.2054318189620971,0.189607486128807,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2690124511719,0.7215613722801208,0.1865503340959549,0.1811677366495132,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.8207039833068848,0.2785854041576385,0.1983844190835952,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728881835937,0.6776123642921448,0.154945358633995,0.1511228382587433,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.7006745934486389,0.1701806932687759,0.7875899076461792,285.2634582519531,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.22076416015625,285.2348022460937,1.0,0.3725552260875702,1.0,1.0,0.0,1.0,-1.80989956855774,1.8098969459533687,2.650124088177108e-06,1.395480394363403,0.9472392797470092,0.9472392797470092,0.0,85.32103729248047,77.0,11044.998046875,-0.0,601.06591796875,1.0,283.1387634277344,284.8884582519531,289.692138671875,290.8476257324219,293.1499938964844,293.1499938964844,283.1499938964844,6019.63037109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549129486083984,1.0,0.0,0.0,1.5718952417373655,1.5718995332717896,1.6486985998653838e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3596.068359375,0.0,120.3385238647461,1895.4371337890625,0.0,1274.7364501953125,0.3975280821323395,1.0,0.0,3.0,1.0,0.0
12294300,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.7312160134315491,0.2010105103254318,0.1851031929254531,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0841979980469,0.7097108364105225,0.1829181611537933,0.1774822920560836,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.8082701563835144,0.2743102610111236,0.1949837654829025,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.665158748626709,0.1515749841928482,0.1477507203817367,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.6866729855537415,0.1658328771591186,0.7669965624809265,285.08013916015625,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1748352050781,285.0590209960937,1.0,0.3701136112213135,1.0,1.0,0.0,1.0,-1.7671949863433838,1.7671924829483032,2.5296114927186863e-06,1.361707091331482,0.9411541819572448,0.9411541819572448,0.0,88.29158020019531,77.0,11103.892578125,-0.0,580.39794921875,1.0,283.1451721191406,284.6747436523437,289.2564697265625,290.3247375488281,293.1499938964844,293.1499938964844,283.1499938964844,7872.8759765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552447080612183,1.0,0.0,0.0,1.7866705656051636,1.7866761684417725,2.13001356996756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.71826171875,0.0,177.06378173828125,1895.4371337890625,0.0,1277.0523681640625,0.4473185539245605,1.0,0.0,3.0,1.0,0.0
12294360,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7248570322990417,0.1977374702692031,0.1817076653242111,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.95703125,0.7030087113380432,0.180014818906784,0.1744480580091476,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8019894361495972,0.271144837141037,0.1924373805522918,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.6585057973861694,0.148824468255043,0.1449098140001297,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.6786485314369202,0.1622060984373092,0.7493662238121033,284.9542236328125,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.14276123046875,284.9393310546875,1.0,0.3663876354694366,1.0,1.0,0.0,1.0,-1.7318283319473269,1.731825828552246,2.432314431644045e-06,1.333698272705078,0.9340912699699402,0.9340912699699402,0.0,88.8326416015625,65.0,11106.0771484375,-0.0,558.1349487304688,1.0,283.1481018066406,284.5287780761719,288.97393798828125,289.9536437988281,293.1499938964844,293.1499938964844,283.1499938964844,9610.2998046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328157782554626,1.0,0.0,0.0,1.962324976921081,1.962331771850586,2.569420871623152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.396240234375,0.0,235.0456695556641,1895.4371337890625,0.0,1126.2996826171875,0.4930424392223358,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.7229045629501343,0.1940547525882721,0.177791491150856,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.81451416015625,0.700714647769928,0.1764490604400634,0.1705920845270156,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.8013235330581665,0.2675269544124603,0.1894710510969162,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.655634880065918,0.1453545689582824,0.1411941647529602,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.6741506457328796,0.1574936360120773,0.725840151309967,284.8127746582031,285.7590026855469,291.2607421875,286.0721435546875,291.2580871582031,297.1083679199219,284.8033447265625,1.0,0.3583616614341736,1.0,1.0,0.0,1.0,-1.6862157583236694,1.686213493347168,2.310208401468117e-06,1.2975279092788696,0.922687828540802,0.922687828540802,0.0,86.06954956054688,65.0,11107.802734375,-0.0,520.487548828125,1.0,283.149658203125,284.3601989746094,288.76910400390625,289.6395874023437,293.1499938964844,293.1499938964844,283.1499938964844,12613.248046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749382972717285,1.0,0.0,0.0,2.2211813926696777,2.2211902141571045,3.292012422662083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.47314453125,0.0,342.2396545410156,1895.4371337890625,0.0,798.654541015625,0.5535888671875,1.0,0.0,3.0,1.0,0.0
12294480,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79229736328125,0.7235202789306641,0.1934551298618316,0.177137866616249,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79278564453125,0.701305091381073,0.1758314669132232,0.1699046790599823,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.8023561239242554,0.2669274806976318,0.188968151807785,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.6559924483299255,0.1447406262159347,0.1405173540115356,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.6742473244667053,0.1566399782896042,0.7214903235435486,284.791259765625,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1025085449219,284.7828063964844,1.0,0.3563994467258453,1.0,1.0,0.0,1.0,-1.6779648065567017,1.6779625415802002,2.2885276393935783e-06,1.2909793853759766,0.9194222688674928,0.9194222688674928,0.0,85.0423355102539,53.0,11103.0478515625,-0.0,512.3464965820312,1.0,283.1497802734375,284.3345947265625,288.7562561035156,289.6090393066406,293.1499938964844,293.1499938964844,283.1499938964844,13187.859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561637282371521,1.0,0.0,0.0,2.265300750732422,2.265309810638428,3.424089527470642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.332763671875,0.0,363.3595275878906,1895.4371337890625,0.0,736.839599609375,0.5673473477363586,1.0,0.0,3.0,1.0,0.0
12294540,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7224426269531,0.7285662293434143,0.1915809959173202,0.1750513762235641,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7228088378906,0.7064623832702637,0.1738245636224746,0.1676191091537475,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72149658203125,0.8093630075454712,0.2650270462036133,0.1873413473367691,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.6600051522254944,0.1427129656076431,0.1382308602333068,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232971191406,0.6774747371673584,0.153763085603714,0.7066293954849243,284.7217102050781,285.7958679199219,291.3304138183594,286.112548828125,291.32769775390625,297.0853576660156,284.7157592773437,1.0,0.3482728004455566,1.0,1.0,0.0,1.0,-1.6501691341400146,1.6501668691635132,2.216411303379573e-06,1.2689071893692017,0.9090826511383056,0.9090826511383056,0.0,80.08531951904297,53.0,11100.1923828125,-0.0,481.2171630859375,1.0,283.14996337890625,284.24920654296875,288.7786560058594,289.5816650390625,293.1499938964844,293.1499938964844,283.1499938964844,15576.9990234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142409205436707,1.0,0.0,0.0,2.432781219482422,2.4327917098999023,3.949111828660534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.70263671875,0.0,451.8880615234375,1895.4371337890625,0.0,552.5941162109375,0.60577791929245,1.0,0.0,3.0,1.0,0.0
12294600,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.7320777177810669,0.1909139901399612,0.1742834895849228,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.70037841796875,0.7101115584373474,0.1730798631906509,0.166744202375412,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993103027344,0.8137909173965454,0.2643391788005829,0.1867334246635437,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.6630855798721313,0.1419459134340286,0.137340098619461,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.6802825927734375,0.152645006775856,0.7007573843002319,284.6994934082031,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799560546875,284.69464111328125,1.0,0.3443665206432342,1.0,1.0,0.0,1.0,-1.639345407485962,1.6393431425094604,2.1887133243581047e-06,1.2603073120117188,0.9036433696746826,0.9036433696746826,0.0,77.44715881347656,41.0,11093.3583984375,-0.0,467.3658752441406,1.0,283.1499938964844,284.2221374511719,288.8155822753906,289.6036071777344,293.1499938964844,293.1499938964844,283.1499938964844,16480.783203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963090419769287,1.0,0.0,0.0,2.489060878753662,2.48907208442688,4.133942184125772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.543701171875,0.0,484.8726196289063,1895.4371337890625,0.0,495.7297058105469,0.6225894093513489,1.0,0.0,3.0,1.0,0.0
12294660,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7483009696006775,0.1892842203378677,0.1723164170980453,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64715576171875,0.7256870269775391,0.171182706952095,0.1644255816936493,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64654541015625,0.8325993418693542,0.2626209855079651,0.1851501017808914,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780913472175598,0.1399489641189575,0.134935513138771,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.6945120096206665,0.1496210098266601,0.6845818758010864,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.6438903808594,1.0,0.3311666548252105,1.0,1.0,0.0,1.0,-1.6099872589111328,1.609985113143921,2.114670451192069e-06,1.23696768283844,0.8870717287063599,0.8870717287063599,0.0,67.95268249511719,29.0,11087.53515625,-0.0,424.2071533203125,1.0,283.1499938964844,284.1550598144531,288.9877624511719,289.754150390625,293.1499938964844,293.1499938964844,283.1499938964844,19386.087890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584325850009918,1.0,0.0,0.0,2.646498680114746,2.6465115547180176,4.673440798796946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.420654296875,0.0,586.915771484375,1895.4371337890625,0.0,394.46630859375,0.655975878238678,1.0,0.0,3.0,1.0,0.0
12294720,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7483009696006775,0.1892842203378677,0.1723164170980453,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64715576171875,0.7256870269775391,0.171182706952095,0.1644255816936493,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64654541015625,0.8325993418693542,0.2626209855079651,0.1851501017808914,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780913472175598,0.1399489641189575,0.134935513138771,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.6945120096206665,0.1496210098266601,0.6845818758010864,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.6438903808594,1.0,0.3311666548252105,1.0,1.0,0.0,1.0,-1.6099872589111328,1.609985113143921,2.114670451192069e-06,1.23696768283844,0.8870717287063599,0.8870717287063599,0.0,67.95268249511719,29.0,11087.53515625,-0.0,424.2071533203125,1.0,283.1499938964844,284.1550598144531,288.9877624511719,289.754150390625,293.1499938964844,293.1499938964844,283.1499938964844,19386.087890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584325850009918,1.0,0.0,0.0,2.646498680114746,2.6465115547180176,4.673440798796946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.420654296875,0.0,586.915771484375,1895.4371337890625,0.0,394.46630859375,0.655975878238678,1.0,0.0,3.0,1.0,0.0
12294780,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.773799479007721,0.1882083714008331,0.1708659678697586,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.62969970703125,0.748475193977356,0.1698240935802459,0.1626348793506622,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606787323951721,0.2614280581474304,0.1839474886655807,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016535997390747,0.138469398021698,0.133033275604248,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7166647911071777,0.1472137868404388,0.6713049411773682,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172206878662109,1.0,1.0,0.0,1.0,-1.5864254236221311,1.5864232778549194,2.056388666460407e-06,1.2182188034057615,0.8701941967010498,0.8701941967010498,0.0,57.53706359863281,25.0,11057.728515625,-0.0,383.0526123046875,1.0,283.1499938964844,284.1340026855469,289.1621398925781,289.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,20919.107421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476812481880188,1.0,0.0,0.0,2.6888644695281982,2.688877820968628,4.824265147362894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.959716796875,0.0,620.5572509765625,1895.4371337890625,0.0,369.6942138671875,0.6667741537094116,1.0,0.0,3.0,1.0,0.0
12294840,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.773799479007721,0.1882083714008331,0.1708659678697586,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.62969970703125,0.748475193977356,0.1698240935802459,0.1626348793506622,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606787323951721,0.2614280581474304,0.1839474886655807,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016535997390747,0.138469398021698,0.133033275604248,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7166647911071777,0.1472137868404388,0.6713049411773682,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172206878662109,1.0,1.0,0.0,1.0,-1.5864254236221311,1.5864232778549194,2.056388666460407e-06,1.2182188034057615,0.8701941967010498,0.8701941967010498,0.0,57.53706359863281,25.0,11057.728515625,-0.0,383.0526123046875,1.0,283.1499938964844,284.1340026855469,289.1621398925781,289.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,20919.107421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476812481880188,1.0,0.0,0.0,2.6888644695281982,2.688877820968628,4.824265147362894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.959716796875,0.0,620.5572509765625,1895.4371337890625,0.0,369.6942138671875,0.6667741537094116,1.0,0.0,3.0,1.0,0.0
12294900,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302490234375,0.788097083568573,0.1878200471401214,0.1703131943941116,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6302185058594,0.7613387703895569,0.1692872643470764,0.1619148105382919,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6303100585937,0.8764793872833252,0.2609682083129883,0.1834715604782104,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7141574621200562,0.1378690749406814,0.132253497838974,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.7276237607002258,0.146172747015953,0.665599524974823,284.6302795410156,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0660400390625,284.630615234375,1.0,0.3112041056156158,1.0,1.0,0.0,1.0,-1.576538324356079,1.5765362977981567,2.032227257586783e-06,1.2103396654129028,0.8619784116744995,0.8619784116744995,0.0,53.00238800048828,25.0,11038.6103515625,-0.0,365.6826171875,1.0,283.1499938964844,284.1358337402344,289.2311706542969,290.007080078125,293.1499938964844,293.1499938964844,283.1499938964844,21237.5234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491336047649383,1.0,0.0,0.0,2.67569637298584,2.6757094860076904,4.777128879140946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.507568359375,0.0,614.3521728515625,1895.4371337890625,0.0,372.9506530761719,0.6667253971099854,1.0,0.0,3.0,1.0,0.0
12294960,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8029754161834717,0.187507152557373,0.1698534786701202,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6331481933594,0.7750546932220459,0.168820634484291,0.161287635564804,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.8930956721305847,0.2605742216110229,0.1830615252256393,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7260144948959351,0.1373382806777954,0.1315655410289764,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63311767578125,0.738804042339325,0.1452116668224334,0.6603841185569763,284.6332397460937,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0668334960937,284.6337890625,1.0,0.3056246936321258,1.0,1.0,0.0,1.0,-1.5676528215408323,1.5676507949829102,2.0106688225496328e-06,1.2032591104507446,0.8532213568687439,0.8532213568687439,0.0,48.93787384033203,25.0,11031.2080078125,-0.0,350.2763977050781,1.0,283.1499938964844,284.138427734375,289.2851867675781,290.0689697265625,293.1499938964844,293.1499938964844,283.1499938964844,21590.037109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529820382595062,1.0,0.0,0.0,2.6659741401672363,2.665987491607666,4.742477131003398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.178955078125,0.0,610.4481201171875,1895.4371337890625,0.0,381.7130737304688,0.6619988083839417,1.0,0.0,3.0,1.0,0.0
