time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295020,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280342817306519,0.1870594173669815,0.1691831350326538,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6508178710937,0.8001455664634705,0.1680466383695602,0.160279631614685,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247974157333374,0.2599319815635681,0.1824133247137069,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467961311340332,0.1364362835884094,0.1304357796907425,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592442035675049,0.1434702277183532,0.6512320637702942,284.6510925292969,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699462890625,284.6525573730469,1.0,0.2970043122768402,1.0,1.0,0.0,1.0,-1.552513837814331,1.5525119304656982,1.974264023374417e-06,1.1911842823028564,0.8363314867019653,0.8363314867019653,0.0,42.85923004150391,25.0,11009.2236328125,-0.0,326.6455078125,1.0,283.1499938964844,284.1601257324219,289.3514404296875,290.1475830078125,293.1499938964844,293.1499938964844,283.1499938964844,21650.419921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624437093734741,1.0,0.0,0.0,2.600362539291382,2.600375175476074,4.511917097715923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.537109375,0.0,572.3941040039062,1895.4371337890625,0.0,404.1184387207031,0.647043764591217,1.0,0.0,3.0,1.0,0.0
12295080,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280342817306519,0.1870594173669815,0.1691831350326538,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6508178710937,0.8001455664634705,0.1680466383695602,0.160279631614685,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247974157333374,0.2599319815635681,0.1824133247137069,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467961311340332,0.1364362835884094,0.1304357796907425,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592442035675049,0.1434702277183532,0.6512320637702942,284.6510925292969,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699462890625,284.6525573730469,1.0,0.2970043122768402,1.0,1.0,0.0,1.0,-1.552513837814331,1.5525119304656982,1.974264023374417e-06,1.1911842823028564,0.8363314867019653,0.8363314867019653,0.0,42.85923004150391,25.0,11009.2236328125,-0.0,326.6455078125,1.0,283.1499938964844,284.1601257324219,289.3514404296875,290.1475830078125,293.1499938964844,293.1499938964844,283.1499938964844,21650.419921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624437093734741,1.0,0.0,0.0,2.600362539291382,2.600375175476074,4.511917097715923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.537109375,0.0,572.3941040039062,1895.4371337890625,0.0,404.1184387207031,0.647043764591217,1.0,0.0,3.0,1.0,0.0
12295140,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496300578117371,0.1868025809526443,0.168758824467659,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6788635253906,0.8212767243385315,0.1674306541681289,0.1595020294189453,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.9539601802825928,0.2594318985939026,0.1819234639406204,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658501267433167,0.1356941312551498,0.1295379400253296,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7777602672576904,0.1419056057929992,0.6432697176933289,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.0744323730469,284.6814270019531,1.0,0.2904591560363769,1.0,1.0,0.0,1.0,-1.539844632148743,1.53984272480011,1.9441185941104777e-06,1.1810730695724487,0.8196737766265869,0.8196737766265869,0.0,38.5357666015625,25.0,10988.876953125,-0.0,309.20562744140625,1.0,283.1499938964844,284.19464111328125,289.382568359375,290.1840515136719,293.1499938964844,293.1499938964844,283.1499938964844,21294.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688968956470489,1.0,0.0,0.0,2.5075137615203857,2.507525682449341,4.195463816358824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.796875,0.0,519.21826171875,1895.4371337890625,0.0,420.1429748535156,0.6256029605865479,1.0,0.0,3.0,1.0,0.0
12295200,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496300578117371,0.1868025809526443,0.168758824467659,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6788635253906,0.8212767243385315,0.1674306541681289,0.1595020294189453,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.9539601802825928,0.2594318985939026,0.1819234639406204,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658501267433167,0.1356941312551498,0.1295379400253296,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7777602672576904,0.1419056057929992,0.6432697176933289,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.0744323730469,284.6814270019531,1.0,0.2904591560363769,1.0,1.0,0.0,1.0,-1.539844632148743,1.53984272480011,1.9441185941104777e-06,1.1810730695724487,0.8196737766265869,0.8196737766265869,0.0,38.5357666015625,25.0,10988.876953125,-0.0,309.20562744140625,1.0,283.1499938964844,284.19464111328125,289.382568359375,290.1840515136719,293.1499938964844,293.1499938964844,283.1499938964844,21294.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688968956470489,1.0,0.0,0.0,2.5075137615203857,2.507525682449341,4.195463816358824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.796875,0.0,519.21826171875,1895.4371337890625,0.0,420.1429748535156,0.6256029605865479,1.0,0.0,3.0,1.0,0.0
12295260,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691662549972534,0.186709463596344,0.1685295552015304,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.71514892578125,0.8385176062583923,0.1669374704360962,0.1588928997516632,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157897949219,0.9761574268341064,0.2590419352054596,0.1815484464168548,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828335762023926,0.1350769847631454,0.1288107186555862,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.793727695941925,0.1404748409986496,0.6361639499664307,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854231297969818,1.0,1.0,0.0,1.0,-1.528983235359192,1.528981328010559,1.918504267450772e-06,1.1723977327346802,0.8033806681632996,0.8033806681632996,0.0,35.406227111816406,25.0,10968.0869140625,-0.0,295.97198486328125,1.0,283.1499938964844,284.239501953125,289.4040222167969,290.2046813964844,293.1499938964844,293.1499938964844,283.1499938964844,20658.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470643937587738,1.0,0.0,0.0,2.397913217544556,2.397924423217773,3.836721305106039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.08154296875,0.0,459.8901672363281,1895.4371337890625,0.0,424.5899658203125,0.6031618714332581,1.0,0.0,3.0,1.0,0.0
12295320,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691662549972534,0.186709463596344,0.1685295552015304,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.71514892578125,0.8385176062583923,0.1669374704360962,0.1588928997516632,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157897949219,0.9761574268341064,0.2590419352054596,0.1815484464168548,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828335762023926,0.1350769847631454,0.1288107186555862,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.793727695941925,0.1404748409986496,0.6361639499664307,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854231297969818,1.0,1.0,0.0,1.0,-1.528983235359192,1.528981328010559,1.918504267450772e-06,1.1723977327346802,0.8033806681632996,0.8033806681632996,0.0,35.406227111816406,25.0,10968.0869140625,-0.0,295.97198486328125,1.0,283.1499938964844,284.239501953125,289.4040222167969,290.2046813964844,293.1499938964844,293.1499938964844,283.1499938964844,20658.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470643937587738,1.0,0.0,0.0,2.397913217544556,2.397924423217773,3.836721305106039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.08154296875,0.0,459.8901672363281,1895.4371337890625,0.0,424.5899658203125,0.6031618714332581,1.0,0.0,3.0,1.0,0.0
12295380,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.8862557411193848,0.1867488771677017,0.1684583276510238,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7506408691406,0.8533123135566711,0.166537806391716,0.1584120243787765,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9919003248214722,0.2587276995182037,0.1812571585178375,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972440123558044,0.1345571726560592,0.1282148212194442,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.806782603263855,0.1391455382108688,0.6297042965888977,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814918160438537,1.0,1.0,0.0,1.0,-1.5194995403289795,1.519497632980347,1.896311800919648e-06,1.1648173332214355,0.7874166965484619,0.7874166965484619,0.0,33.11853790283203,25.0,10963.4130859375,-0.0,285.7128601074219,1.0,283.1499938964844,284.2814636230469,289.4320373535156,290.2303161621094,293.1499938964844,293.1499938964844,283.1499938964844,20357.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693430960178375,1.0,0.0,0.0,2.30797815322876,2.30798888206482,3.554321779120073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.9326171875,0.0,415.8333740234375,1895.4371337890625,0.0,421.2743225097656,0.5830772519111633,1.0,0.0,3.0,1.0,0.0
12295440,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.8862557411193848,0.1867488771677017,0.1684583276510238,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7506408691406,0.8533123135566711,0.166537806391716,0.1584120243787765,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9919003248214722,0.2587276995182037,0.1812571585178375,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972440123558044,0.1345571726560592,0.1282148212194442,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.806782603263855,0.1391455382108688,0.6297042965888977,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814918160438537,1.0,1.0,0.0,1.0,-1.5194995403289795,1.519497632980347,1.896311800919648e-06,1.1648173332214355,0.7874166965484619,0.7874166965484619,0.0,33.11853790283203,25.0,10963.4130859375,-0.0,285.7128601074219,1.0,283.1499938964844,284.2814636230469,289.4320373535156,290.2303161621094,293.1499938964844,293.1499938964844,283.1499938964844,20357.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693430960178375,1.0,0.0,0.0,2.30797815322876,2.30798888206482,3.554321779120073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.9326171875,0.0,415.8333740234375,1895.4371337890625,0.0,421.2743225097656,0.5830772519111633,1.0,0.0,3.0,1.0,0.0
12295500,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.8937456011772156,0.1868103295564651,0.1684702485799789,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7685241699219,0.8598065972328186,0.166365772485733,0.1582085341215133,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9978123903274536,0.2585907280445099,0.1811243593692779,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8034027218818665,0.1343269497156143,0.1279555708169937,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8120383024215698,0.1385109275579452,0.6266611218452454,284.7689819335937,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0884704589844,284.7718811035156,1.0,0.2798452377319336,1.0,1.0,0.0,1.0,-1.515136480331421,1.515134572982788,1.8861578610085417e-06,1.1613298654556274,0.7797938585281372,0.7797938585281372,0.0,32.21518325805664,25.0,10962.41796875,-0.0,281.4197998046875,1.0,283.1499938964844,284.3026428222656,289.4495544433594,290.24658203125,293.1499938964844,293.1499938964844,283.1499938964844,20271.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682275056838989,1.0,0.0,0.0,2.2652244567871094,2.26523494720459,3.423859027407161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.441650390625,0.0,396.21820068359375,1895.4371337890625,0.0,418.4515686035156,0.5736430883407593,1.0,0.0,3.0,1.0,0.0
12295560,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.8974331617355347,0.1868932992219925,0.1685214340686798,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7856750488281,0.8628222346305847,0.1662060916423797,0.1580374389886856,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.9970014691352844,0.2586578726768493,0.1784199029207229,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.8061299324035645,0.1341103464365005,0.127729907631874,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8138936161994934,0.1378902792930603,0.6237775683403015,284.7860717773437,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0919189453125,284.7886047363281,1.0,0.2782805263996124,1.0,1.0,0.0,1.0,-1.508026123046875,1.5080242156982422,1.86975648830412e-06,1.1557130813598633,0.7718186974525452,0.7718186974525452,0.0,31.705272674560547,25.0,10947.705078125,-0.0,276.9380798339844,1.0,283.1499938964844,284.3225402832031,289.468994140625,290.26483154296875,293.1499938964844,293.1499938964844,283.1499938964844,20168.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670766294002533,1.0,0.0,0.0,2.2246804237365723,2.2246904373168945,3.302392030946067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.46728515625,0.0,378.1314697265625,1895.4371337890625,0.0,415.5594787597656,0.5646906495094299,1.0,0.0,3.0,1.0,0.0
12295620,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9040725231170654,0.1871249377727508,0.1686843335628509,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8177185058594,0.8681662082672119,0.1659284383058548,0.1577359139919281,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950324296951294,0.2598547637462616,0.1734120994806289,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8107802271842957,0.1337232738733291,0.1273232996463775,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168984055519104,0.1367063671350479,0.6182562708854675,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754458785057068,1.0,1.0,0.0,1.0,-1.4947178363800049,1.4947160482406616,1.8391484672974912e-06,1.1450493335723877,0.7565518617630005,0.7565518617630005,0.0,30.815994262695312,25.0,10914.2255859375,-0.0,268.82568359375,1.0,283.1499938964844,284.3618469238281,289.5098571777344,290.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,20045.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648311138153076,1.0,0.0,0.0,2.145443916320801,2.145453453063965,3.07133859678288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.82177734375,0.0,344.8171691894531,1895.4371337890625,0.0,409.9742736816406,0.5473841428756714,1.0,0.0,3.0,1.0,0.0
12295680,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9040725231170654,0.1871249377727508,0.1686843335628509,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8177185058594,0.8681662082672119,0.1659284383058548,0.1577359139919281,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950324296951294,0.2598547637462616,0.1734120994806289,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8107802271842957,0.1337232738733291,0.1273232996463775,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168984055519104,0.1367063671350479,0.6182562708854675,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754458785057068,1.0,1.0,0.0,1.0,-1.4947178363800049,1.4947160482406616,1.8391484672974912e-06,1.1450493335723877,0.7565518617630005,0.7565518617630005,0.0,30.815994262695312,25.0,10914.2255859375,-0.0,268.82568359375,1.0,283.1499938964844,284.3618469238281,289.5098571777344,290.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,20045.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648311138153076,1.0,0.0,0.0,2.145443916320801,2.145453453063965,3.07133859678288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.82177734375,0.0,344.8171691894531,1895.4371337890625,0.0,409.9742736816406,0.5473841428756714,1.0,0.0,3.0,1.0,0.0
12295740,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105701446533204,0.1874585747718811,0.1689390242099762,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519287109375,0.8730831146240234,0.1657150089740753,0.1574967801570892,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935758709907532,0.2616387903690338,0.1692777872085571,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148922920227051,0.1334047019481659,0.1269836574792862,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194780945777893,0.135608360171318,0.6131315231323242,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.855224609375,1.0,0.2729871869087219,1.0,1.0,0.0,1.0,-1.4832234382629397,1.4832215309143066,1.8129862837668045e-06,1.1358497142791748,0.7417239546775818,0.7417239546775818,0.0,30.051387786865234,25.0,10889.3701171875,-0.0,261.9293518066406,1.0,283.1499938964844,284.4034423828125,289.5518798828125,290.3427124023437,293.1499938964844,293.1499938964844,283.1499938964844,19955.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628963768482208,1.0,0.0,0.0,2.0691020488739014,2.0691113471984863,2.856650951343909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.120361328125,0.0,314.8627014160156,1895.4371337890625,0.0,405.2222595214844,0.5308562517166138,1.0,0.0,3.0,1.0,0.0
12295800,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105701446533204,0.1874585747718811,0.1689390242099762,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519287109375,0.8730831146240234,0.1657150089740753,0.1574967801570892,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935758709907532,0.2616387903690338,0.1692777872085571,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148922920227051,0.1334047019481659,0.1269836574792862,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194780945777893,0.135608360171318,0.6131315231323242,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.855224609375,1.0,0.2729871869087219,1.0,1.0,0.0,1.0,-1.4832234382629397,1.4832215309143066,1.8129862837668045e-06,1.1358497142791748,0.7417239546775818,0.7417239546775818,0.0,30.051387786865234,25.0,10889.3701171875,-0.0,261.9293518066406,1.0,283.1499938964844,284.4034423828125,289.5518798828125,290.3427124023437,293.1499938964844,293.1499938964844,283.1499938964844,19955.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628963768482208,1.0,0.0,0.0,2.0691020488739014,2.0691113471984863,2.856650951343909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.120361328125,0.0,314.8627014160156,1895.4371337890625,0.0,405.2222595214844,0.5308562517166138,1.0,0.0,3.0,1.0,0.0
12295860,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167796969413756,0.1878994107246399,0.1692924946546554,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880920410156,0.8774695992469788,0.1655693352222442,0.1573245674371719,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921388626098632,0.2636824548244476,0.1656714826822281,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184608817100525,0.1331567913293838,0.1267139911651611,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215733766555786,0.1345922648906707,0.6083968281745911,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1266174316406,284.8915710449219,1.0,0.2708437144756317,1.0,1.0,0.0,1.0,-1.473103165626526,1.4731013774871826,1.7901437558975886e-06,1.127740740776062,0.7273935079574585,0.7273935079574585,0.0,29.40258979797364,28.0,10869.6650390625,-0.0,256.0008544921875,1.0,283.1499938964844,284.447265625,289.5938720703125,290.38336181640625,293.1499938964844,293.1499938964844,283.1499938964844,19878.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614127874374389,1.0,0.0,0.0,1.9951941967010496,1.9952030181884768,2.656218214269757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.0234375,0.0,287.7234802246094,1895.4371337890625,0.0,401.6155700683594,0.5149814486503601,1.0,0.0,3.0,1.0,0.0
12295920,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167796969413756,0.1878994107246399,0.1692924946546554,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880920410156,0.8774695992469788,0.1655693352222442,0.1573245674371719,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921388626098632,0.2636824548244476,0.1656714826822281,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184608817100525,0.1331567913293838,0.1267139911651611,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215733766555786,0.1345922648906707,0.6083968281745911,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1266174316406,284.8915710449219,1.0,0.2708437144756317,1.0,1.0,0.0,1.0,-1.473103165626526,1.4731013774871826,1.7901437558975886e-06,1.127740740776062,0.7273935079574585,0.7273935079574585,0.0,29.40258979797364,28.0,10869.6650390625,-0.0,256.0008544921875,1.0,283.1499938964844,284.447265625,289.5938720703125,290.38336181640625,293.1499938964844,293.1499938964844,283.1499938964844,19878.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614127874374389,1.0,0.0,0.0,1.9951941967010496,1.9952030181884768,2.656218214269757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.0234375,0.0,287.7234802246094,1895.4371337890625,0.0,401.6155700683594,0.5149814486503601,1.0,0.0,3.0,1.0,0.0
12295980,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176486730575562,0.1884543597698211,0.1697636991739273,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9283752441406,0.8772150278091431,0.1654975414276123,0.1572387665510177,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921683073043824,0.2654601037502289,0.1657417714595794,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.818011999130249,0.1329845190048217,0.1265328377485275,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196747303009033,0.1336535215377807,0.6041041612625122,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702242136001587,1.0,1.0,0.0,1.0,-1.4682756662368774,1.4682738780975342,1.779250851541292e-06,1.1238113641738892,0.7136589288711548,0.7136589288711548,0.0,29.322132110595703,31.0,10877.1591796875,-0.0,253.7718811035156,1.0,283.1499938964844,284.4955749511719,289.6352844238281,290.42462158203125,293.1499938964844,293.1499938964844,283.1499938964844,19799.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603834450244903,1.0,0.0,0.0,1.923817753791809,1.9238262176513672,2.469569437835162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.23681640625,0.0,263.1338195800781,1895.4371337890625,0.0,399.1318664550781,0.4997540712356567,1.0,0.0,3.0,1.0,0.0
12296040,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176486730575562,0.1884543597698211,0.1697636991739273,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9283752441406,0.8772150278091431,0.1654975414276123,0.1572387665510177,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921683073043824,0.2654601037502289,0.1657417714595794,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.818011999130249,0.1329845190048217,0.1265328377485275,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196747303009033,0.1336535215377807,0.6041041612625122,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702242136001587,1.0,1.0,0.0,1.0,-1.4682756662368774,1.4682738780975342,1.779250851541292e-06,1.1238113641738892,0.7136589288711548,0.7136589288711548,0.0,29.322132110595703,31.0,10877.1591796875,-0.0,253.7718811035156,1.0,283.1499938964844,284.4955749511719,289.6352844238281,290.42462158203125,293.1499938964844,293.1499938964844,283.1499938964844,19799.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603834450244903,1.0,0.0,0.0,1.923817753791809,1.9238262176513672,2.469569437835162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.23681640625,0.0,263.1338195800781,1895.4371337890625,0.0,399.1318664550781,0.4997540712356567,1.0,0.0,3.0,1.0,0.0
12296100,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9161393046379088,0.1887760162353515,0.1700450330972671,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507751464844,0.8754297494888306,0.1654898226261139,0.1572291851043701,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9927237629890442,0.2659731805324554,0.1670925021171569,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8163565397262573,0.1329265832901001,0.1264757961034774,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.817283570766449,0.1332060694694519,0.6020997166633606,284.9513244628906,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.140869140625,284.9552307128906,1.0,0.2703940272331238,1.0,1.0,0.0,1.0,-1.467747449874878,1.4677457809448242,1.7780375856091268e-06,1.1233580112457275,0.7072413563728333,0.7072413563728333,0.0,29.483583450317383,31.0,10891.2578125,-0.0,253.95420837402344,1.0,283.1499938964844,284.5219421386719,289.6561584472656,290.44610595703125,293.1499938964844,293.1499938964844,283.1499938964844,19774.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601170420646667,1.0,0.0,0.0,1.8887534141540527,1.888761639595032,2.380367050136556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.174560546875,0.0,251.6768341064453,1895.4371337890625,0.0,398.4915771484375,0.4923406839370727,1.0,0.0,3.0,1.0,0.0
12296160,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9135617017745972,0.1891275644302368,0.1703570187091827,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9743347167969,0.8727227449417114,0.165501058101654,0.1572415083646774,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.993541657924652,0.2661863565444946,0.1691875606775283,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8138778805732727,0.1328873932361602,0.1264405399560928,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8140469789505005,0.1327690780162811,0.6001676917076111,284.97491455078125,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1431579589844,284.9789733886719,1.0,0.2708516716957092,1.0,1.0,0.0,1.0,-1.468289136886597,1.4682873487472534,1.779215722308436e-06,1.1237587928771973,0.700652539730072,0.700652539730072,0.0,29.76357078552246,25.0,10912.65234375,-0.0,254.88096618652344,1.0,283.1499938964844,284.54913330078125,289.6771850585937,290.4684143066406,293.1499938964844,293.1499938964844,283.1499938964844,19710.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600695967674255,1.0,0.0,0.0,1.8554922342300413,1.855500340461731,2.2972682245381293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.998779296875,0.0,240.99557495117188,1895.4371337890625,0.0,398.3776245117188,0.4852623045444488,1.0,0.0,3.0,1.0,0.0
12296220,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201980233192444,0.1898973733186721,0.171011134982109,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.01824951171875,0.8772345781326294,0.165560632944107,0.1572688519954681,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.992180109024048,0.2668777704238891,0.1657701879739761,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176523447036743,0.1328463703393936,0.1263725012540817,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162457346916199,0.1319106221199035,0.5962062478065491,285.0187072753906,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687608897686004,1.0,1.0,0.0,1.0,-1.460174798965454,1.4601731300354004,1.7611858993404894e-06,1.1173319816589355,0.6883283853530884,0.6883283853530884,0.0,29.179187774658203,28.0,10903.1767578125,-0.0,250.03916931152344,1.0,283.1499938964844,284.5997314453125,289.718017578125,290.5111999511719,293.1499938964844,293.1499938964844,283.1499938964844,19613.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604930877685547,1.0,0.0,0.0,1.7905731201171875,1.7905808687210083,2.1393287852333745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.597412109375,0.0,221.1927947998047,1895.4371337890625,0.0,399.395751953125,0.4715763330459595,1.0,0.0,3.0,1.0,0.0
12296280,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201980233192444,0.1898973733186721,0.171011134982109,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.01824951171875,0.8772345781326294,0.165560632944107,0.1572688519954681,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.992180109024048,0.2668777704238891,0.1657701879739761,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176523447036743,0.1328463703393936,0.1263725012540817,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162457346916199,0.1319106221199035,0.5962062478065491,285.0187072753906,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687608897686004,1.0,1.0,0.0,1.0,-1.460174798965454,1.4601731300354004,1.7611858993404894e-06,1.1173319816589355,0.6883283853530884,0.6883283853530884,0.0,29.179187774658203,28.0,10903.1767578125,-0.0,250.03916931152344,1.0,283.1499938964844,284.5997314453125,289.718017578125,290.5111999511719,293.1499938964844,293.1499938964844,283.1499938964844,19613.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604930877685547,1.0,0.0,0.0,1.7905731201171875,1.7905808687210083,2.1393287852333745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.597412109375,0.0,221.1927947998047,1895.4371337890625,0.0,399.395751953125,0.4715763330459595,1.0,0.0,3.0,1.0,0.0
12296340,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9224786162376404,0.1907647848129272,0.1717626005411148,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.060791015625,0.8780134320259094,0.1656828373670578,0.1573655605316162,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919883608818054,0.2684758007526397,0.1653158813714981,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181759119033813,0.1328705102205276,0.1263760924339294,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151706457138062,0.131118819117546,0.5925562381744385,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.065185546875,1.0,0.2682817280292511,1.0,1.0,0.0,1.0,-1.4562642574310305,1.4562625885009766,1.7523992710266612e-06,1.1140971183776855,0.6766723990440369,0.6766723990440369,0.0,29.049108505249023,31.0,10908.0048828125,-0.0,248.1004943847656,1.0,283.1499938964844,284.65087890625,289.7538452148437,290.547607421875,293.1499938964844,293.1499938964844,283.1499938964844,19513.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607220590114593,1.0,0.0,0.0,1.7291289567947388,1.7291364669799805,1.995024234702214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.82666015625,0.0,203.52853393554688,1895.4371337890625,0.0,399.9472351074219,0.4587130546569824,1.0,0.0,3.0,1.0,0.0
12296400,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9224786162376404,0.1907647848129272,0.1717626005411148,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.060791015625,0.8780134320259094,0.1656828373670578,0.1573655605316162,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919883608818054,0.2684758007526397,0.1653158813714981,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181759119033813,0.1328705102205276,0.1263760924339294,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151706457138062,0.131118819117546,0.5925562381744385,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.065185546875,1.0,0.2682817280292511,1.0,1.0,0.0,1.0,-1.4562642574310305,1.4562625885009766,1.7523992710266612e-06,1.1140971183776855,0.6766723990440369,0.6766723990440369,0.0,29.049108505249023,31.0,10908.0048828125,-0.0,248.1004943847656,1.0,283.1499938964844,284.65087890625,289.7538452148437,290.547607421875,293.1499938964844,293.1499938964844,283.1499938964844,19513.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607220590114593,1.0,0.0,0.0,1.7291289567947388,1.7291364669799805,1.995024234702214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.82666015625,0.0,203.52853393554688,1895.4371337890625,0.0,399.9472351074219,0.4587130546569824,1.0,0.0,3.0,1.0,0.0
12296460,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.91937655210495,0.1917715817689895,0.1726425886154174,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1094665527344,0.8742556571960449,0.1658751815557479,0.1575456261634826,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932587146759032,0.2693515121936798,0.168447658419609,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147760033607483,0.1329627931118011,0.1264625638723373,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.810086190700531,0.130387544631958,0.5892907977104187,285.11004638671875,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.11431884765625,1.0,0.2690474987030029,1.0,1.0,0.0,1.0,-1.4574779272079468,1.457476258277893,1.7550098618812626e-06,1.114989995956421,0.6658748388290405,0.6658748388290405,0.0,29.46918678283692,34.0,10945.1298828125,-0.0,249.6436920166016,1.0,283.1499938964844,284.70709228515625,289.7894287109375,290.5851135253906,293.1499938964844,293.1499938964844,283.1499938964844,19400.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608212411403656,1.0,0.0,0.0,1.671825647354126,1.671832799911499,1.864984966459815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.68505859375,0.0,187.9306488037109,1895.4371337890625,0.0,400.1863708496094,0.4467760026454925,1.0,0.0,3.0,1.0,0.0
12296520,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.91937655210495,0.1917715817689895,0.1726425886154174,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1094665527344,0.8742556571960449,0.1658751815557479,0.1575456261634826,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932587146759032,0.2693515121936798,0.168447658419609,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147760033607483,0.1329627931118011,0.1264625638723373,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.810086190700531,0.130387544631958,0.5892907977104187,285.11004638671875,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.11431884765625,1.0,0.2690474987030029,1.0,1.0,0.0,1.0,-1.4574779272079468,1.457476258277893,1.7550098618812626e-06,1.114989995956421,0.6658748388290405,0.6658748388290405,0.0,29.46918678283692,34.0,10945.1298828125,-0.0,249.6436920166016,1.0,283.1499938964844,284.70709228515625,289.7894287109375,290.5851135253906,293.1499938964844,293.1499938964844,283.1499938964844,19400.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608212411403656,1.0,0.0,0.0,1.671825647354126,1.671832799911499,1.864984966459815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.68505859375,0.0,187.9306488037109,1895.4371337890625,0.0,400.1863708496094,0.4467760026454925,1.0,0.0,3.0,1.0,0.0
12296580,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126648902893066,0.1929920613765716,0.1737149655818939,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1620178222656,0.8673135042190552,0.1661412268877029,0.1578092277050018,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.9952794313430786,0.2691546082496643,0.174176424741745,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084043264389038,0.1331215500831604,0.1266269087791443,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017700910568237,0.1296935677528381,0.5862846970558167,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708574831485748,1.0,1.0,0.0,1.0,-1.4625458717346191,1.462544083595276,1.7661844822214334e-06,1.1189587116241455,0.6559960842132568,0.6559960842132568,0.0,30.32379722595215,25.0,11005.5966796875,-0.0,253.8741455078125,1.0,283.1499938964844,284.7663269042969,289.8266906738281,290.62603759765625,293.1499938964844,293.1499938964844,283.1499938964844,19278.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613728821277618,1.0,0.0,0.0,1.6191351413726809,1.619141936302185,1.7492810400199232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.66357421875,0.0,174.30654907226562,1895.4371337890625,0.0,401.51898193359375,0.4358474910259247,1.0,0.0,3.0,1.0,0.0
12296640,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126648902893066,0.1929920613765716,0.1737149655818939,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1620178222656,0.8673135042190552,0.1661412268877029,0.1578092277050018,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.9952794313430786,0.2691546082496643,0.174176424741745,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084043264389038,0.1331215500831604,0.1266269087791443,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017700910568237,0.1296935677528381,0.5862846970558167,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708574831485748,1.0,1.0,0.0,1.0,-1.4625458717346191,1.462544083595276,1.7661844822214334e-06,1.1189587116241455,0.6559960842132568,0.6559960842132568,0.0,30.32379722595215,25.0,11005.5966796875,-0.0,253.8741455078125,1.0,283.1499938964844,284.7663269042969,289.8266906738281,290.62603759765625,293.1499938964844,293.1499938964844,283.1499938964844,19278.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613728821277618,1.0,0.0,0.0,1.6191351413726809,1.619141936302185,1.7492810400199232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.66357421875,0.0,174.30654907226562,1895.4371337890625,0.0,401.51898193359375,0.4358474910259247,1.0,0.0,3.0,1.0,0.0
12296700,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9150768518447876,0.1936639547348022,0.1742985099554062,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1875,0.868614137172699,0.1662936061620712,0.1579443514347076,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.9950156807899476,0.2689259350299835,0.1733622550964355,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8095517158508301,0.1332175284624099,0.1267095208168029,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8020330667495728,0.1293499618768692,0.5847238302230835,285.18804931640625,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.164794921875,285.1917724609375,1.0,0.2701452076435089,1.0,1.0,0.0,1.0,-1.4606640338897705,1.4606623649597168,1.7620607195567572e-06,1.117515206336975,0.6515382528305054,0.6515382528305054,0.0,30.17966079711914,25.0,11014.3291015625,-0.0,252.7294769287109,1.0,283.1499938964844,284.7943115234375,289.8456115722656,290.64703369140625,293.1499938964844,293.1499938964844,283.1499938964844,19230.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619337320327759,1.0,0.0,0.0,1.594175100326538,1.5941818952560425,1.6957642401393969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.754638671875,0.0,168.1387939453125,1895.4371337890625,0.0,402.8783874511719,0.4307225346565246,1.0,0.0,3.0,1.0,0.0
12296760,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9221850633621216,0.1943581849336624,0.1748926043510437,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.207763671875,0.873744547367096,0.1664547771215438,0.1580727696418762,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.9936946630477904,0.2693237364292145,0.1695956587791443,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8141162991523743,0.1333220303058624,0.1267844885587692,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8058620095252991,0.1290138065814972,0.5831030011177063,285.20819091796875,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1675720214844,285.2111511230469,1.0,0.2685421407222748,1.0,1.0,0.0,1.0,-1.4551565647125244,1.4551547765731812,1.7498581428299076e-06,1.1131244897842407,0.6469241976737976,0.6469241976737976,0.0,29.5770206451416,28.0,11000.2265625,-0.0,248.95034790039065,1.0,283.1499938964844,284.8174133300781,289.8634033203125,290.6659545898437,293.1499938964844,293.1499938964844,283.1499938964844,19158.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625425040721893,1.0,0.0,0.0,1.5711466073989868,1.571153163909912,1.6471258845740524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.8115234375,0.0,162.5008544921875,1895.4371337890625,0.0,404.3591003417969,0.4259480237960815,1.0,0.0,3.0,1.0,0.0
12296820,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276634454727172,0.1958145946264267,0.1761681586503982,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.247802734375,0.8766978979110718,0.1668184846639633,0.158393383026123,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.993004024028778,0.271112859249115,0.1677958965301513,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166216611862183,0.1335730999708175,0.1269987970590591,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.806683361530304,0.1284033060073852,0.58022540807724,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.267956405878067,1.0,1.0,0.0,1.0,-1.4517083168029783,1.4517066478729248,1.7420904896425782e-06,1.1102218627929688,0.6385617256164551,0.6385617256164551,0.0,29.27796936035156,31.0,11006.037109375,-0.0,246.7924194335937,1.0,283.1499938964844,284.864990234375,289.8942565917969,290.6976928710937,293.1499938964844,293.1499938964844,283.1499938964844,19046.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632303118705749,1.0,0.0,0.0,1.527332067489624,1.5273385047912598,1.5565402122774685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.846435546875,0.0,152.23098754882812,1895.4371337890625,0.0,406.03857421875,0.4169778227806091,1.0,0.0,3.0,1.0,0.0
