time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296880,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276634454727172,0.1958145946264267,0.1761681586503982,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.247802734375,0.8766978979110718,0.1668184846639633,0.158393383026123,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.993004024028778,0.271112859249115,0.1677958965301513,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166216611862183,0.1335730999708175,0.1269987970590591,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.806683361530304,0.1284033060073852,0.58022540807724,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.267956405878067,1.0,1.0,0.0,1.0,-1.4517083168029783,1.4517066478729248,1.7420904896425782e-06,1.1102218627929688,0.6385617256164551,0.6385617256164551,0.0,29.27796936035156,31.0,11006.037109375,-0.0,246.7924194335937,1.0,283.1499938964844,284.864990234375,289.8942565917969,290.6976928710937,293.1499938964844,293.1499938964844,283.1499938964844,19046.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632303118705749,1.0,0.0,0.0,1.527332067489624,1.5273385047912598,1.5565402122774685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.846435546875,0.0,152.23098754882812,1895.4371337890625,0.0,406.03857421875,0.4169778227806091,1.0,0.0,3.0,1.0,0.0
12296940,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272456169128418,0.1973726004362106,0.17755126953125,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2936096191406,0.8747758865356445,0.167241632938385,0.1587888300418853,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.99378103017807,0.2724192440509796,0.1698281466960907,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8148772716522217,0.1338801681995391,0.1272858083248138,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030493259429932,0.1278581619262695,0.5777652263641357,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686715126037597,1.0,1.0,0.0,1.0,-1.4536720514297483,1.4536702632904053,1.74631975369266e-06,1.1116867065429688,0.6311292052268982,0.6311292052268982,0.0,29.575305938720703,34.0,11048.6845703125,-0.0,248.33541870117188,1.0,283.1499938964844,284.9166564941406,289.9251403808594,290.73077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18931.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635361731052398,1.0,0.0,0.0,1.4881370067596436,1.4881433248519895,1.477676079275625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.494873046875,0.0,143.40000915527344,1895.4371337890625,0.0,406.7876281738281,0.4089738726615906,1.0,0.0,3.0,1.0,0.0
12297000,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272456169128418,0.1973726004362106,0.17755126953125,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2936096191406,0.8747758865356445,0.167241632938385,0.1587888300418853,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.99378103017807,0.2724192440509796,0.1698281466960907,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8148772716522217,0.1338801681995391,0.1272858083248138,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030493259429932,0.1278581619262695,0.5777652263641357,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686715126037597,1.0,1.0,0.0,1.0,-1.4536720514297483,1.4536702632904053,1.74631975369266e-06,1.1116867065429688,0.6311292052268982,0.6311292052268982,0.0,29.575305938720703,34.0,11048.6845703125,-0.0,248.33541870117188,1.0,283.1499938964844,284.9166564941406,289.9251403808594,290.73077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18931.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635361731052398,1.0,0.0,0.0,1.4881370067596436,1.4881433248519895,1.477676079275625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.494873046875,0.0,143.40000915527344,1895.4371337890625,0.0,406.7876281738281,0.4089738726615906,1.0,0.0,3.0,1.0,0.0
12297060,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225176572799684,0.1990293115377426,0.1790389567613601,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3420715332031,0.869332492351532,0.167724072933197,0.1592561900615692,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9954342246055604,0.2727370262145996,0.1746659874916076,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099560141563416,0.1342415660619735,0.1276402920484542,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961175441741943,0.1273480951786041,0.575568437576294,285.3426208496094,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704784870147705,1.0,1.0,0.0,1.0,-1.45961332321167,1.4596115350723269,1.7593664551895929e-06,1.1163233518600464,0.6246601939201355,0.6246601939201355,0.0,30.331939697265625,25.0,11117.6953125,-0.0,252.6717224121093,1.0,283.1499938964844,284.9696655273437,289.9585266113281,290.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18813.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642504751682281,1.0,0.0,0.0,1.45372211933136,1.453728199005127,1.4101205181304977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.44775390625,0.0,135.90853881835938,1895.4371337890625,0.0,408.5423583984375,0.4019523859024048,1.0,0.0,3.0,1.0,0.0
12297120,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225176572799684,0.1990293115377426,0.1790389567613601,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3420715332031,0.869332492351532,0.167724072933197,0.1592561900615692,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9954342246055604,0.2727370262145996,0.1746659874916076,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099560141563416,0.1342415660619735,0.1276402920484542,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961175441741943,0.1273480951786041,0.575568437576294,285.3426208496094,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704784870147705,1.0,1.0,0.0,1.0,-1.45961332321167,1.4596115350723269,1.7593664551895929e-06,1.1163233518600464,0.6246601939201355,0.6246601939201355,0.0,30.331939697265625,25.0,11117.6953125,-0.0,252.6717224121093,1.0,283.1499938964844,284.9696655273437,289.9585266113281,290.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18813.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642504751682281,1.0,0.0,0.0,1.45372211933136,1.453728199005127,1.4101205181304977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.44775390625,0.0,135.90853881835938,1895.4371337890625,0.0,408.5423583984375,0.4019523859024048,1.0,0.0,3.0,1.0,0.0
12297180,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339504837989808,0.2007488906383514,0.1805441379547119,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3817138671875,0.8770250678062439,0.1682379692792892,0.1597094237804412,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936291575431824,0.2734022736549377,0.1694204956293106,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8167498707771301,0.1346310228109359,0.127976506948471,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013461828231812,0.1268413960933685,0.5731608867645264,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2682002186775207,1.0,1.0,0.0,1.0,-1.4531910419464111,1.4531893730163574,1.7451792473366368e-06,1.1112254858016968,0.6190059185028076,0.6190059185028076,0.0,29.511478424072266,28.0,11124.5,-0.0,247.97804260253903,1.0,283.1499938964844,285.0123291015625,289.9920349121094,290.8058776855469,293.1499938964844,293.1499938964844,283.1499938964844,18704.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656996428966522,1.0,0.0,0.0,1.4238656759262085,1.4238717555999756,1.3527933617751844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.2763671875,0.0,129.61859130859375,1895.4371337890625,0.0,412.1256103515625,0.3958752155303955,1.0,0.0,3.0,1.0,0.0
12297240,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339504837989808,0.2007488906383514,0.1805441379547119,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3817138671875,0.8770250678062439,0.1682379692792892,0.1597094237804412,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936291575431824,0.2734022736549377,0.1694204956293106,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8167498707771301,0.1346310228109359,0.127976506948471,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013461828231812,0.1268413960933685,0.5731608867645264,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2682002186775207,1.0,1.0,0.0,1.0,-1.4531910419464111,1.4531893730163574,1.7451792473366368e-06,1.1112254858016968,0.6190059185028076,0.6190059185028076,0.0,29.511478424072266,28.0,11124.5,-0.0,247.97804260253903,1.0,283.1499938964844,285.0123291015625,289.9920349121094,290.8058776855469,293.1499938964844,293.1499938964844,283.1499938964844,18704.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656996428966522,1.0,0.0,0.0,1.4238656759262085,1.4238717555999756,1.3527933617751844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.2763671875,0.0,129.61859130859375,1895.4371337890625,0.0,412.1256103515625,0.3958752155303955,1.0,0.0,3.0,1.0,0.0
12297300,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966979980469,0.9384546279907228,0.2016259133815765,0.1813151687383651,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3964538574219,0.87991863489151,0.1685060560703277,0.1599484980106353,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.9929118752479552,0.2745330929756164,0.1675630509853363,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8192307353019714,0.1348378360271453,0.1281574070453643,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8030528426170349,0.1266066581010818,0.5720217227935791,285.39678955078125,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.19677734375,285.399658203125,1.0,0.2677615582942962,1.0,1.0,0.0,1.0,-1.4510178565979004,1.451016187667847,1.7402658158971462e-06,1.109372615814209,0.6165215969085693,0.6165215969085693,0.0,29.22900390625,28.0,11126.216796875,-0.0,246.38804626464844,1.0,283.1499938964844,285.02996826171875,290.0064392089844,290.8210144042969,293.1499938964844,293.1499938964844,283.1499938964844,18667.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663512706756592,1.0,0.0,0.0,1.409956932067871,1.4099628925323486,1.326493475062307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.5595703125,0.0,126.8026123046875,1895.4371337890625,0.0,413.7470703125,0.3930960595607757,1.0,0.0,3.0,1.0,0.0
12297360,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9407929182052612,0.2025207579135894,0.1821067780256271,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4136962890625,0.8810390830039978,0.1687841713428497,0.1602039486169815,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.9927173852920532,0.2756493091583252,0.167077288031578,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.8201780915260315,0.1350544393062591,0.1283550411462783,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8031474351882935,0.1263881027698516,0.5709940195083618,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.2013854980469,285.4170837402344,1.0,0.267675369977951,1.0,1.0,0.0,1.0,-1.450693964958191,1.4506921768188477,1.739481035656354e-06,1.109044075012207,0.6140392422676086,0.6140392422676086,0.0,29.159353256225582,31.0,11143.615234375,-0.0,246.08349609375,1.0,283.1499938964844,285.0491638183594,290.0198974609375,290.8356628417969,293.1499938964844,293.1499938964844,283.1499938964844,18608.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668439626693725,1.0,0.0,0.0,1.3978058099746704,1.397811770439148,1.303728396351289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.593017578125,0.0,124.3015594482422,1895.4371337890625,0.0,414.9772644042969,0.3906017243862152,1.0,0.0,3.0,1.0,0.0
12297420,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.941476047039032,0.204373300075531,0.1837558150291443,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.45086669921875,0.8799433708190918,0.1693743467330932,0.1607585102319717,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933515191078186,0.2773924469947815,0.1686888486146927,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192230463027954,0.1355186551809311,0.1287919133901596,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.8003188371658325,0.1259849220514297,0.5691768527030945,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544677734375,1.0,0.2684685885906219,1.0,1.0,0.0,1.0,-1.453614592552185,1.4536129236221311,1.745777012729377e-06,1.111231565475464,0.60997474193573,0.60997474193573,0.0,29.416149139404297,34.0,11201.162109375,-0.0,247.91812133789065,1.0,283.1499938964844,285.0892333984375,290.0473937988281,290.8666076660156,293.1499938964844,293.1499938964844,283.1499938964844,18511.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677225053310394,1.0,0.0,0.0,1.3758691549301147,1.3758749961853027,1.263128979189787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.12939453125,0.0,119.901611328125,1895.4371337890625,0.0,417.1800231933594,0.3861372768878937,1.0,0.0,3.0,1.0,0.0
12297480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.941476047039032,0.204373300075531,0.1837558150291443,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.45086669921875,0.8799433708190918,0.1693743467330932,0.1607585102319717,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933515191078186,0.2773924469947815,0.1686888486146927,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192230463027954,0.1355186551809311,0.1287919133901596,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.8003188371658325,0.1259849220514297,0.5691768527030945,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544677734375,1.0,0.2684685885906219,1.0,1.0,0.0,1.0,-1.453614592552185,1.4536129236221311,1.745777012729377e-06,1.111231565475464,0.60997474193573,0.60997474193573,0.0,29.416149139404297,34.0,11201.162109375,-0.0,247.91812133789065,1.0,283.1499938964844,285.0892333984375,290.0473937988281,290.8666076660156,293.1499938964844,293.1499938964844,283.1499938964844,18511.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677225053310394,1.0,0.0,0.0,1.3758691549301147,1.3758749961853027,1.263128979189787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.12939453125,0.0,119.901611328125,1895.4371337890625,0.0,417.1800231933594,0.3861372768878937,1.0,0.0,3.0,1.0,0.0
12297540,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.9376204013824464,0.2063068449497223,0.1854937225580215,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4898376464844,0.8750843405723572,0.1700098365545272,0.1613718420267105,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949730038642884,0.2781179845333099,0.1732326596975326,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8150011301040649,0.1360230892896652,0.1292831003665924,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940338253974915,0.1256017535924911,0.5675577521324158,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703688442707062,1.0,1.0,0.0,1.0,-1.4605361223220823,1.4605343341827393,1.7609511360205945e-06,1.1166057586669922,0.6068304181098938,0.6068304181098938,0.0,30.14149475097656,37.0,11286.6708984375,-0.0,252.582748413086,1.0,283.1499938964844,285.12969970703125,290.0770874023437,290.9017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18415.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690733850002289,1.0,0.0,0.0,1.3580973148345947,1.3581030368804932,1.2307084773510726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.4638671875,0.0,116.36870574951172,1895.4371337890625,0.0,420.590087890625,0.3824829459190368,1.0,0.0,3.0,1.0,0.0
12297600,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.9376204013824464,0.2063068449497223,0.1854937225580215,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4898376464844,0.8750843405723572,0.1700098365545272,0.1613718420267105,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949730038642884,0.2781179845333099,0.1732326596975326,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8150011301040649,0.1360230892896652,0.1292831003665924,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940338253974915,0.1256017535924911,0.5675577521324158,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703688442707062,1.0,1.0,0.0,1.0,-1.4605361223220823,1.4605343341827393,1.7609511360205945e-06,1.1166057586669922,0.6068304181098938,0.6068304181098938,0.0,30.14149475097656,37.0,11286.6708984375,-0.0,252.582748413086,1.0,283.1499938964844,285.12969970703125,290.0770874023437,290.9017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18415.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690733850002289,1.0,0.0,0.0,1.3580973148345947,1.3581030368804932,1.2307084773510726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.4638671875,0.0,116.36870574951172,1895.4371337890625,0.0,420.590087890625,0.3824829459190368,1.0,0.0,3.0,1.0,0.0
12297660,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9315203428268432,0.208636999130249,0.187484323978424,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52984619140625,0.8685600161552429,0.17102812230587,0.1622297465801239,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.99678635597229,0.2780752778053283,0.1793861836194992,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092294335365295,0.1369073688983917,0.130015030503273,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862752676010132,0.1255660057067871,0.5669384598731995,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732056975364685,1.0,1.0,0.0,1.0,-1.4714757204055786,1.4714739322662354,1.7851778011390709e-06,1.1251665353775024,0.6046374440193176,0.6046374440193176,0.0,31.20263290405273,25.0,11400.142578125,-0.0,259.8254699707031,1.0,283.1499938964844,285.1697692871094,290.10809326171875,290.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,18319.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713615775108337,1.0,0.0,0.0,1.344527006149292,1.3445326089859009,1.2062365328802116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.547119140625,0.0,113.6592788696289,1895.4371337890625,0.0,426.4303894042969,0.3796364367008209,1.0,0.0,3.0,1.0,0.0
12297720,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9315203428268432,0.208636999130249,0.187484323978424,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52984619140625,0.8685600161552429,0.17102812230587,0.1622297465801239,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.99678635597229,0.2780752778053283,0.1793861836194992,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092294335365295,0.1369073688983917,0.130015030503273,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862752676010132,0.1255660057067871,0.5669384598731995,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732056975364685,1.0,1.0,0.0,1.0,-1.4714757204055786,1.4714739322662354,1.7851778011390709e-06,1.1251665353775024,0.6046374440193176,0.6046374440193176,0.0,31.20263290405273,25.0,11400.142578125,-0.0,259.8254699707031,1.0,283.1499938964844,285.1697692871094,290.10809326171875,290.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,18319.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713615775108337,1.0,0.0,0.0,1.344527006149292,1.3445326089859009,1.2062365328802116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.547119140625,0.0,113.6592788696289,1895.4371337890625,0.0,426.4303894042969,0.3796364367008209,1.0,0.0,3.0,1.0,0.0
12297780,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501264095306396,0.21143339574337,0.1898611336946487,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55877685546875,0.8825713992118835,0.1725563406944275,0.1635224819183349,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589904785156,0.9940507411956788,0.2795931696891784,0.1705649495124817,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.8218243718147278,0.1383085995912552,0.1311860084533691,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976381182670593,0.1260431110858917,0.5683305263519287,285.5589294433594,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706968784332275,1.0,1.0,0.0,1.0,-1.468380570411682,1.4683787822723389,1.7782537042876356e-06,1.122697830200195,0.6032205820083618,0.6032205820083618,0.0,29.92073631286621,43.0,11445.8916015625,-0.0,255.3109588623047,1.0,283.1499938964844,285.19708251953125,290.13787841796875,290.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18230.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745248854160309,1.0,0.0,0.0,1.3348830938339231,1.3348886966705322,1.1889946449628047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.4453125,0.0,111.7064971923828,1895.4371337890625,0.0,434.6396179199219,0.377555638551712,1.0,0.0,3.0,1.0,0.0
12297840,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501264095306396,0.21143339574337,0.1898611336946487,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55877685546875,0.8825713992118835,0.1725563406944275,0.1635224819183349,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589904785156,0.9940507411956788,0.2795931696891784,0.1705649495124817,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.8218243718147278,0.1383085995912552,0.1311860084533691,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976381182670593,0.1260431110858917,0.5683305263519287,285.5589294433594,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706968784332275,1.0,1.0,0.0,1.0,-1.468380570411682,1.4683787822723389,1.7782537042876356e-06,1.122697830200195,0.6032205820083618,0.6032205820083618,0.0,29.92073631286621,43.0,11445.8916015625,-0.0,255.3109588623047,1.0,283.1499938964844,285.19708251953125,290.13787841796875,290.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18230.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745248854160309,1.0,0.0,0.0,1.3348830938339231,1.3348886966705322,1.1889946449628047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.4453125,0.0,111.7064971923828,1895.4371337890625,0.0,434.6396179199219,0.377555638551712,1.0,0.0,3.0,1.0,0.0
12297900,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.950233519077301,0.2129458338022232,0.1911885738372802,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697326660156,0.8820651769638062,0.1734597235918045,0.1643386930227279,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.9945807456970216,0.281426340341568,0.1720680296421051,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.8215978741645813,0.1391540467739105,0.1319462805986404,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965817451477051,0.1264486014842987,0.5699238181114197,285.570068359375,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2352294921875,285.5733642578125,1.0,0.2727023959159851,1.0,1.0,0.0,1.0,-1.475565791130066,1.4755640029907229,1.7940628822543658e-06,1.128146409988403,0.6028352379798889,0.6028352379798889,0.0,30.24527359008789,43.0,11504.56640625,-0.0,259.1593322753906,1.0,283.1499938964844,285.2094421386719,290.1499328613281,290.9926452636719,293.1499938964844,293.1499938964844,283.1499938964844,18201.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759811758995056,1.0,0.0,0.0,1.3309162855148315,1.3309218883514404,1.1819385292710649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.689453125,0.0,110.9274444580078,1895.4371337890625,0.0,438.47259521484375,0.376720666885376,1.0,0.0,3.0,1.0,0.0
12297960,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.9417203664779664,0.2145387828350067,0.1926154643297195,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926818847656,0.8743711113929749,0.1744470000267028,0.1652694940567016,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.9967138171195984,0.282415509223938,0.1791077703237533,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8151929378509521,0.1400836408138275,0.1328233331441879,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.7890759706497192,0.1269449591636657,0.5721316933631897,285.5932006835937,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2421875,285.5978088378906,1.0,0.2764711081981659,1.0,1.0,0.0,1.0,-1.4905439615249634,1.4905420541763306,1.827770574891474e-06,1.139942646026611,0.6026769280433655,0.6026769280433655,0.0,31.50033569335937,46.0,11619.5908203125,-0.0,268.75372314453125,1.0,283.1499938964844,285.2313537597656,290.1619567871094,291.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,18146.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773610234260559,1.0,0.0,0.0,1.3286958932876587,1.3287014961242676,1.1779981434756337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.042724609375,0.0,110.38976287841795,1895.4371337890625,0.0,442.1360778808594,0.3761457800865173,1.0,0.0,3.0,1.0,0.0
12298020,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445007324219,0.9301574230194092,0.2179280668497085,0.1956541538238525,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64410400390625,0.8640835285186768,0.1766220927238464,0.1673249900341034,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462328910828,0.2823753356933594,0.1895300447940826,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063860535621643,0.1421388834714889,0.1347682923078537,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787514328956604,0.1281034797430038,0.5773893594741821,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2825000882148742,1.0,1.0,0.0,1.0,-1.5178229808807373,1.5178210735321045,1.890370981527667e-06,1.1615759134292605,0.6034825444221497,0.6034825444221497,0.0,33.62038803100586,49.0,11852.576171875,-0.0,286.2565002441406,1.0,283.1499938964844,285.2767639160156,290.1910400390625,291.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,18040.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809569716453552,1.0,0.0,0.0,1.3275465965270996,1.3275521993637085,1.1759612306150305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.7578125,0.0,109.900146484375,1895.4371337890625,0.0,451.8305358886719,0.3756184875965118,1.0,0.0,3.0,1.0,0.0
12298080,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445007324219,0.9301574230194092,0.2179280668497085,0.1956541538238525,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64410400390625,0.8640835285186768,0.1766220927238464,0.1673249900341034,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462328910828,0.2823753356933594,0.1895300447940826,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063860535621643,0.1421388834714889,0.1347682923078537,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787514328956604,0.1281034797430038,0.5773893594741821,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2825000882148742,1.0,1.0,0.0,1.0,-1.5178229808807373,1.5178210735321045,1.890370981527667e-06,1.1615759134292605,0.6034825444221497,0.6034825444221497,0.0,33.62038803100586,49.0,11852.576171875,-0.0,286.2565002441406,1.0,283.1499938964844,285.2767639160156,290.1910400390625,291.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,18040.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809569716453552,1.0,0.0,0.0,1.3275465965270996,1.3275521993637085,1.1759612306150305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.7578125,0.0,109.900146484375,1895.4371337890625,0.0,451.8305358886719,0.3756184875965118,1.0,0.0,3.0,1.0,0.0
12298140,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.91748309135437,0.2215084433555603,0.1988965421915054,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68951416015625,0.8533041477203369,0.1790072619915008,0.1696083694696426,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959729909896852,0.281364381313324,0.1972361505031585,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965624928474426,0.1444034427404403,0.1369392126798629,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679861783981323,0.1294296532869339,0.5835222601890564,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888565063476562,1.0,1.0,0.0,1.0,-1.54402494430542,1.5440229177474976,1.951775402631029e-06,1.182343602180481,0.6053600311279297,0.6053600311279297,0.0,36.053253173828125,52.0,12086.8583984375,-0.0,304.5926818847656,1.0,283.1499938964844,285.3150634765625,290.2219543457031,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859863817691803,1.0,0.0,0.0,1.331017017364502,1.3310225009918213,1.1821174439319293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.08837890625,0.0,110.22124481201172,1895.4371337890625,0.0,465.7550354003906,0.3759674429893493,1.0,0.0,3.0,1.0,0.0
12298200,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.91748309135437,0.2215084433555603,0.1988965421915054,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68951416015625,0.8533041477203369,0.1790072619915008,0.1696083694696426,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959729909896852,0.281364381313324,0.1972361505031585,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965624928474426,0.1444034427404403,0.1369392126798629,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679861783981323,0.1294296532869339,0.5835222601890564,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888565063476562,1.0,1.0,0.0,1.0,-1.54402494430542,1.5440229177474976,1.951775402631029e-06,1.182343602180481,0.6053600311279297,0.6053600311279297,0.0,36.053253173828125,52.0,12086.8583984375,-0.0,304.5926818847656,1.0,283.1499938964844,285.3150634765625,290.2219543457031,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859863817691803,1.0,0.0,0.0,1.331017017364502,1.3310225009918213,1.1821174439319293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.08837890625,0.0,110.22124481201172,1895.4371337890625,0.0,465.7550354003906,0.3759674429893493,1.0,0.0,3.0,1.0,0.0
12298260,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.9000032544136047,0.2251950055360794,0.202289268374443,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8383544683456421,0.181527778506279,0.1720755398273468,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9767112135887146,0.2814732789993286,0.1970953494310379,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822848558425903,0.1468095630407333,0.1392978429794311,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534517049789429,0.1308889091014862,0.5904607176780701,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7225952148437,1.0,0.2950125634670257,1.0,1.0,0.0,1.0,-1.5617090463638306,1.5617071390151978,1.993791101995157e-06,1.1962307691574097,0.6080871820449829,0.6080871820449829,0.0,39.34346771240234,55.0,12276.091796875,-0.0,321.7912292480469,1.0,283.1499938964844,285.3384704589844,290.24932861328125,291.13726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17841.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918212294578552,1.0,0.0,0.0,1.3385937213897705,1.3385993242263794,1.1956140610891453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.865966796875,0.0,111.29385375976562,1895.4371337890625,0.0,482.4620056152344,0.3771269917488098,1.0,0.0,3.0,1.0,0.0
12298320,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.9000032544136047,0.2251950055360794,0.202289268374443,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8383544683456421,0.181527778506279,0.1720755398273468,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9767112135887146,0.2814732789993286,0.1970953494310379,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822848558425903,0.1468095630407333,0.1392978429794311,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534517049789429,0.1308889091014862,0.5904607176780701,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7225952148437,1.0,0.2950125634670257,1.0,1.0,0.0,1.0,-1.5617090463638306,1.5617071390151978,1.993791101995157e-06,1.1962307691574097,0.6080871820449829,0.6080871820449829,0.0,39.34346771240234,55.0,12276.091796875,-0.0,321.7912292480469,1.0,283.1499938964844,285.3384704589844,290.24932861328125,291.13726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17841.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918212294578552,1.0,0.0,0.0,1.3385937213897705,1.3385993242263794,1.1956140610891453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.865966796875,0.0,111.29385375976562,1895.4371337890625,0.0,482.4620056152344,0.3771269917488098,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.8897880911827087,0.2283724397420883,0.205198585987091,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.829232931137085,0.1837455034255981,0.1742312610149383,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.9626672863960266,0.2824112474918365,0.197689339518547,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7736165523529053,0.1489328145980835,0.1413665562868118,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7446200847625732,0.1322309821844101,0.5967549681663513,285.7431335449219,285.5133056640625,293.5507507324219,287.2402648925781,293.5487365722656,297.2854309082031,285.7452087402344,1.0,0.3001651465892792,1.0,1.0,0.0,1.0,-1.5785423517227173,1.578540325164795,2.0343313735793345e-06,1.2094608545303345,0.6111871600151062,0.6111871600151062,0.0,41.92727279663086,55.0,12450.5361328125,-0.0,336.9652404785156,1.0,283.1499938964844,285.3548278808594,290.26861572265625,291.16778564453125,293.1499938964844,293.1499938964844,283.1499938964844,17767.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4965997338294983,1.0,0.0,0.0,1.34785258769989,1.3478580713272097,1.2122109183110297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.7021484375,0.0,112.73021697998048,1895.4371337890625,0.0,496.6018676757813,0.3786737322807312,1.0,0.0,3.0,1.0,0.0
12298440,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.8880930542945862,0.2289884984493255,0.2057617008686065,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8277178406715393,0.1841801851987838,0.1746527254581451,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74737548828125,0.9601661562919616,0.2826384603977203,0.1978445202112198,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467041015625,0.7721948623657227,0.1493488103151321,0.1417710036039352,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.7431662082672119,0.1324993371963501,0.5980089902877808,285.7472229003906,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2876892089844,285.7492980957031,1.0,0.3011487424373626,1.0,1.0,0.0,1.0,-1.5819015502929688,1.5818995237350464,2.0424843114597024e-06,1.2121012210845947,0.6117061972618103,0.6117061972618103,0.0,42.4099006652832,58.0,12485.5380859375,-0.0,339.9405517578125,1.0,283.1499938964844,285.3575744628906,290.2721252441406,291.1734619140625,293.1499938964844,293.1499938964844,283.1499938964844,17751.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497483879327774,1.0,0.0,0.0,1.3500303030014038,1.3500359058380127,1.2161314089098596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.9951171875,0.0,113.07360076904295,1895.4371337890625,0.0,499.2644958496094,0.3790421485900879,1.0,0.0,3.0,1.0,0.0
12298500,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.8832098245620728,0.2309298068284988,0.2075349986553192,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.8233327865600586,0.185558870434761,0.1759880781173706,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.760009765625,0.9526659846305848,0.2834089696407318,0.1983807235956192,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.768127977848053,0.1506673991680145,0.143051877617836,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.7389902472496033,0.1333592534065246,0.6020219922065735,285.7598876953125,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.294677734375,285.7618713378906,1.0,0.3042216897010803,1.0,1.0,0.0,1.0,-1.5926326513290403,1.5926306247711182,2.0686679818027187e-06,1.2205358743667605,0.6139104962348938,0.6139104962348938,0.0,43.90290832519531,58.0,12596.5048828125,-0.0,349.3912353515625,1.0,283.1499938964844,285.3659362792969,290.2829895019531,291.1910400390625,293.1499938964844,293.1499938964844,283.1499938964844,17711.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001969933509827,1.0,0.0,0.0,1.3570228815078735,1.3570284843444824,1.2287620165807314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.161865234375,0.0,114.21549987792967,1895.4371337890625,0.0,507.5268859863281,0.380262941122055,1.0,0.0,3.0,1.0,0.0
12298560,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.8788753151893616,0.2329010516405105,0.2093342691659927,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.8193958401679993,0.1869731694459915,0.1773559898138046,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.9456245303153992,0.2842564582824707,0.1989804059267044,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.7645593285560608,0.1520184278488159,0.1443625688552856,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.7352913618087769,0.1342541575431823,0.6061902642250061,285.7718200683594,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.30157470703125,285.773681640625,1.0,0.3073027431964874,1.0,1.0,0.0,1.0,-1.6037324666976929,1.6037304401397705,2.095973741234048e-06,1.229259371757507,0.616229236125946,0.616229236125946,0.0,45.37900924682617,61.0,12712.638671875,-0.0,359.1041564941406,1.0,283.1499938964844,285.3731994628906,290.2939147949219,291.2088317871094,293.1499938964844,293.1499938964844,283.1499938964844,17660.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028651356697083,1.0,0.0,0.0,1.3653452396392822,1.3653508424758911,1.2438796659353102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.61572265625,0.0,115.57909393310548,1895.4371337890625,0.0,515.7892456054688,0.3817134499549866,1.0,0.0,3.0,1.0,0.0
12298620,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715106248855591,0.2369267493486404,0.2130064368247985,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.812532365322113,0.189903974533081,0.1801869422197342,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328106641769408,0.2861078977584839,0.2003044486045837,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934265136719,0.7586026787757874,0.1548123061656952,0.1470697224140167,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289904356002808,0.136140301823616,0.6149593591690063,285.7938232421875,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3149719238281,285.79547119140625,1.0,0.3134963512420654,1.0,1.0,0.0,1.0,-1.6269071102142334,1.6269049644470217,2.153711648134049e-06,1.2474677562713623,0.621641218662262,0.621641218662262,0.0,48.3006706237793,64.0,12955.791015625,-0.0,379.338623046875,1.0,283.1499938964844,285.38507080078125,290.3163757324219,291.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,17569.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082172751426697,1.0,0.0,0.0,1.384490966796875,1.3844966888427734,1.279009325116931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.116455078125,0.0,118.83588409423828,1895.4371337890625,0.0,532.781982421875,0.3851426243782043,1.0,0.0,3.0,1.0,0.0
12298680,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715106248855591,0.2369267493486404,0.2130064368247985,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.812532365322113,0.189903974533081,0.1801869422197342,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328106641769408,0.2861078977584839,0.2003044486045837,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934265136719,0.7586026787757874,0.1548123061656952,0.1470697224140167,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289904356002808,0.136140301823616,0.6149593591690063,285.7938232421875,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3149719238281,285.79547119140625,1.0,0.3134963512420654,1.0,1.0,0.0,1.0,-1.6269071102142334,1.6269049644470217,2.153711648134049e-06,1.2474677562713623,0.621641218662262,0.621641218662262,0.0,48.3006706237793,64.0,12955.791015625,-0.0,379.338623046875,1.0,283.1499938964844,285.38507080078125,290.3163757324219,291.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,17569.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082172751426697,1.0,0.0,0.0,1.384490966796875,1.3844966888427734,1.279009325116931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.116455078125,0.0,118.83588409423828,1895.4371337890625,0.0,532.781982421875,0.3851426243782043,1.0,0.0,3.0,1.0,0.0
