time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298740,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655484318733215,0.2410971075296402,0.2167904675006866,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.8066930174827576,0.192970722913742,0.183143675327301,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.921637237071991,0.2881067991256714,0.2017414420843124,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.753887414932251,0.1577222049236297,0.1498865038156509,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238055467605591,0.138146698474884,0.6242688894271851,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197403252124786,1.0,1.0,0.0,1.0,-1.6512835025787354,1.6512813568115234,2.2155036276672035e-06,1.2666107416152954,0.6279338598251343,0.6279338598251343,0.0,51.19838333129883,67.0,13214.287109375,-0.0,400.7020263671875,1.0,283.1499938964844,285.3930969238281,290.3397216796875,291.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17477.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137932896614075,1.0,0.0,0.0,1.4074636697769165,1.407469391822815,1.321806166743045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.507080078125,0.0,122.88777923583984,1895.4371337890625,0.0,551.096435546875,0.3893415331840515,1.0,0.0,3.0,1.0,0.0
12298800,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655484318733215,0.2410971075296402,0.2167904675006866,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.8066930174827576,0.192970722913742,0.183143675327301,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.921637237071991,0.2881067991256714,0.2017414420843124,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.753887414932251,0.1577222049236297,0.1498865038156509,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238055467605591,0.138146698474884,0.6242688894271851,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197403252124786,1.0,1.0,0.0,1.0,-1.6512835025787354,1.6512813568115234,2.2155036276672035e-06,1.2666107416152954,0.6279338598251343,0.6279338598251343,0.0,51.19838333129883,67.0,13214.287109375,-0.0,400.7020263671875,1.0,283.1499938964844,285.3930969238281,290.3397216796875,291.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17477.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137932896614075,1.0,0.0,0.0,1.4074636697769165,1.407469391822815,1.321806166743045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.507080078125,0.0,122.88777923583984,1895.4371337890625,0.0,551.096435546875,0.3893415331840515,1.0,0.0,3.0,1.0,0.0
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.8627622127532959,0.2435297816991806,0.2189897894859314,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.8038101196289062,0.1947491466999054,0.1848557740449905,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.9160980582237244,0.2892739176750183,0.2025814354419708,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8223876953125,0.7516909241676331,0.159398153424263,0.1515079140663147,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.7212947607040405,0.1393198519945144,0.6297034025192261,285.8226928710937,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3354797363281,285.8240051269531,1.0,0.3232622742652893,1.0,1.0,0.0,1.0,-1.6654592752456665,1.665457010269165,2.2519373032992007e-06,1.2777382135391235,0.6318848729133606,0.6318848729133606,0.0,52.81271362304688,67.0,13365.5146484375,-0.0,413.1901550292969,1.0,283.1499938964844,285.3960266113281,290.3529357910156,291.3062438964844,293.1499938964844,293.1499938964844,283.1499938964844,17428.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170682072639465,1.0,0.0,0.0,1.4218885898590088,1.4218943119049072,1.349038996067975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.00439453125,0.0,125.51213073730467,1895.4371337890625,0.0,562.1515502929688,0.3920215666294098,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.860809326171875,0.2454771846532821,0.2207561880350113,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.801752507686615,0.1961759179830551,0.1862289607524871,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.9120968580245972,0.2902120947837829,0.2032563388347625,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7501535415649414,0.1607375144958496,0.152802899479866,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7194882035255432,0.1402655392885208,0.6340803503990173,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412475585937,285.8308410644531,1.0,0.3260429799556732,1.0,1.0,0.0,1.0,-1.676848530769348,1.676846265792847,2.281475872223382e-06,1.2866759300231934,0.6350982189178467,0.6350982189178467,0.0,54.078800201416016,70.0,13488.203125,-0.0,423.2750854492188,1.0,283.1499938964844,285.3974304199219,290.3633728027344,291.3239440917969,293.1499938964844,293.1499938964844,283.1499938964844,17383.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519725501537323,1.0,0.0,0.0,1.4342565536499023,1.4342623949050903,1.372609830241345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.666748046875,0.0,127.78919219970705,1895.4371337890625,0.0,571.2879028320312,0.3943234086036682,1.0,0.0,3.0,1.0,0.0
12298980,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.85697340965271,0.2499806731939315,0.2248518764972686,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.797667920589447,0.1995090395212173,0.1894363611936569,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9041017293930054,0.2924085259437561,0.2048355042934417,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471767663955688,0.1638532131910324,0.1558135747909546,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432312011719,0.7158389091491699,0.1424889266490936,0.6443634033203125,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.84454345703125,1.0,0.3324057459831238,1.0,1.0,0.0,1.0,-1.7034733295440674,1.7034709453582764,2.3514526219514664e-06,1.3075604438781738,0.6431264877319336,0.6431264877319336,0.0,56.95675659179688,73.0,13776.9443359375,-0.0,447.0973510742188,1.0,283.1499938964844,285.39813232421875,290.3868408203125,291.3646240234375,293.1499938964844,293.1499938964844,283.1499938964844,17287.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260312557220459,1.0,0.0,0.0,1.4648712873458862,1.4648771286010742,1.4318328567242133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.459228515625,0.0,133.60818481445312,1895.4371337890625,0.0,593.5774536132812,0.4001043438911438,1.0,0.0,3.0,1.0,0.0
12299040,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.85697340965271,0.2499806731939315,0.2248518764972686,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.797667920589447,0.1995090395212173,0.1894363611936569,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9041017293930054,0.2924085259437561,0.2048355042934417,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471767663955688,0.1638532131910324,0.1558135747909546,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432312011719,0.7158389091491699,0.1424889266490936,0.6443634033203125,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.84454345703125,1.0,0.3324057459831238,1.0,1.0,0.0,1.0,-1.7034733295440674,1.7034709453582764,2.3514526219514664e-06,1.3075604438781738,0.6431264877319336,0.6431264877319336,0.0,56.95675659179688,73.0,13776.9443359375,-0.0,447.0973510742188,1.0,283.1499938964844,285.39813232421875,290.3868408203125,291.3646240234375,293.1499938964844,293.1499938964844,283.1499938964844,17287.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260312557220459,1.0,0.0,0.0,1.4648712873458862,1.4648771286010742,1.4318328567242133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.459228515625,0.0,133.60818481445312,1895.4371337890625,0.0,593.5774536132812,0.4001043438911438,1.0,0.0,3.0,1.0,0.0
12299100,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.8553126454353333,0.2522628605365753,0.2269295006990432,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.795895516872406,0.2012203186750412,0.1910827159881591,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.9006240367889404,0.2935381531715393,0.2056472152471542,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7459207773208618,0.1654470860958099,0.1573530584573745,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7142208218574524,0.1436370909214019,0.649670422077179,285.8495483398437,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36016845703125,285.8504638671875,1.0,0.3356084823608398,1.0,1.0,0.0,1.0,-1.7171391248703003,1.7171367406845093,2.3878719730419107e-06,1.3182744979858398,0.6474906206130981,0.6474906206130981,0.0,58.398345947265625,73.0,13926.388671875,-0.0,459.4827575683594,1.0,283.1499938964844,285.3971862792969,290.3984069824219,291.3851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17241.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293107628822327,1.0,0.0,0.0,1.481529712677002,1.4815356731414795,1.4645834767179624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.53662109375,0.0,136.87757873535156,1895.4371337890625,0.0,605.5162963867188,0.4032903909683227,1.0,0.0,3.0,1.0,0.0
12299160,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8537985682487488,0.2545621395111084,0.2290230095386505,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.7942838072776794,0.2029603868722915,0.1927563846111297,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8973433375358582,0.2946878671646118,0.2064729332923889,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.7448010444641113,0.1670642644166946,0.1589145958423614,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.7127259373664856,0.1448084712028503,0.6550825834274292,285.8548278808594,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661804199219,285.8556213378906,1.0,0.3388247787952423,1.0,1.0,0.0,1.0,-1.731026530265808,1.7310240268707275,2.4252303774119355e-06,1.3291583061218262,0.6520144939422607,0.6520144939422607,0.0,59.84239959716797,76.0,14079.76171875,-0.0,472.18896484375,1.0,283.1499938964844,285.395263671875,290.4098205566406,291.4057312011719,293.1499938964844,293.1499938964844,283.1499938964844,17190.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326641798019409,1.0,0.0,0.0,1.4993245601654053,1.4993306398391724,1.499977599905833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.787353515625,0.0,140.42941284179688,1895.4371337890625,0.0,617.9750366210938,0.4067047834396362,1.0,0.0,3.0,1.0,0.0
12299220,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511528968811035,0.2592046856880188,0.2332504540681839,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7914907932281494,0.2065212279558181,0.1961804330348968,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.891287624835968,0.2970427870750427,0.2081633806228637,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429206967353821,0.1703636795282364,0.162099614739418,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100698351860046,0.1472155153751373,0.6661984324455261,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641662597656,1.0,0.3452938795089721,1.0,1.0,0.0,1.0,-1.759413480758667,1.7594109773635864,2.5026847652043216e-06,1.351393699645996,0.6617491245269775,0.6617491245269775,0.0,62.73936462402344,79.0,14396.0185546875,-0.0,498.56787109375,1.0,283.1499938964844,285.3890686035156,290.43231201171875,291.4471130371094,293.1499938964844,293.1499938964844,283.1499938964844,17090.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395572781562805,1.0,0.0,0.0,1.5375761985778809,1.537582278251648,1.577490280624261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.62353515625,0.0,148.33961486816406,1895.4371337890625,0.0,644.3999633789062,0.4141341745853424,1.0,0.0,3.0,1.0,0.0
12299280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511528968811035,0.2592046856880188,0.2332504540681839,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7914907932281494,0.2065212279558181,0.1961804330348968,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.891287624835968,0.2970427870750427,0.2081633806228637,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429206967353821,0.1703636795282364,0.162099614739418,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100698351860046,0.1472155153751373,0.6661984324455261,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641662597656,1.0,0.3452938795089721,1.0,1.0,0.0,1.0,-1.759413480758667,1.7594109773635864,2.5026847652043216e-06,1.351393699645996,0.6617491245269775,0.6617491245269775,0.0,62.73936462402344,79.0,14396.0185546875,-0.0,498.56787109375,1.0,283.1499938964844,285.3890686035156,290.43231201171875,291.4471130371094,293.1499938964844,293.1499938964844,283.1499938964844,17090.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395572781562805,1.0,0.0,0.0,1.5375761985778809,1.537582278251648,1.577490280624261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.62353515625,0.0,148.33961486816406,1895.4371337890625,0.0,644.3999633789062,0.4141341745853424,1.0,0.0,3.0,1.0,0.0
12299340,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489519953727722,0.2638993859291076,0.2375253289937973,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7892119884490967,0.2101857811212539,0.1997027546167373,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858452439308167,0.2994681894779205,0.2099031805992126,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414621710777283,0.1737455129623413,0.1653630435466766,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078250646591187,0.1497038751840591,0.6776818633079529,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518075048923492,1.0,1.0,0.0,1.0,-1.7885708808898926,1.7885682582855225,2.583762352514896e-06,1.3742153644561768,0.6723318099975586,0.6723318099975586,0.0,65.64805603027344,67.0,14725.265625,-0.0,526.2578735351562,1.0,283.1499938964844,285.37969970703125,290.4543151855469,291.4887390136719,293.1499938964844,293.1499938964844,283.1499938964844,16988.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466613173484802,1.0,0.0,0.0,1.5796326398849487,1.579638957977295,1.6649667600177056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.980224609375,0.0,157.45030212402344,1895.4371337890625,0.0,672.8154907226562,0.422411173582077,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489519953727722,0.2638993859291076,0.2375253289937973,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7892119884490967,0.2101857811212539,0.1997027546167373,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858452439308167,0.2994681894779205,0.2099031805992126,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414621710777283,0.1737455129623413,0.1653630435466766,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078250646591187,0.1497038751840591,0.6776818633079529,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518075048923492,1.0,1.0,0.0,1.0,-1.7885708808898926,1.7885682582855225,2.583762352514896e-06,1.3742153644561768,0.6723318099975586,0.6723318099975586,0.0,65.64805603027344,67.0,14725.265625,-0.0,526.2578735351562,1.0,283.1499938964844,285.37969970703125,290.4543151855469,291.4887390136719,293.1499938964844,293.1499938964844,283.1499938964844,16988.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466613173484802,1.0,0.0,0.0,1.5796326398849487,1.579638957977295,1.6649667600177056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.980224609375,0.0,157.45030212402344,1895.4371337890625,0.0,672.8154907226562,0.422411173582077,1.0,0.0,3.0,1.0,0.0
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616208434104919,0.2686550319194793,0.2416739016771316,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8015433549880981,0.2139596194028854,0.2031394690275192,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968440294265747,0.3019704222679138,0.2115569114685058,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526249289512634,0.1772143095731735,0.1685202270746231,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183233499526978,0.1522799134254455,0.6886619329452515,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.353143572807312,1.0,1.0,0.0,1.0,-1.8166404962539675,1.8166378736495967,2.6632767458067974e-06,1.3961777687072754,0.6837397217750549,0.6837397217750549,0.0,63.86689758300781,55.0,15056.48828125,-0.0,539.5112915039062,1.0,283.1499938964844,285.36627197265625,290.4759216308594,291.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,16886.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539245009422302,1.0,0.0,0.0,1.6254324913024902,1.625438928604126,1.7629146498165937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.494873046875,0.0,167.87664794921875,1895.4371337890625,0.0,703.1522827148438,0.4315418601036072,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616208434104919,0.2686550319194793,0.2416739016771316,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8015433549880981,0.2139596194028854,0.2031394690275192,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968440294265747,0.3019704222679138,0.2115569114685058,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526249289512634,0.1772143095731735,0.1685202270746231,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183233499526978,0.1522799134254455,0.6886619329452515,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.353143572807312,1.0,1.0,0.0,1.0,-1.8166404962539675,1.8166378736495967,2.6632767458067974e-06,1.3961777687072754,0.6837397217750549,0.6837397217750549,0.0,63.86689758300781,55.0,15056.48828125,-0.0,539.5112915039062,1.0,283.1499938964844,285.36627197265625,290.4759216308594,291.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,16886.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539245009422302,1.0,0.0,0.0,1.6254324913024902,1.625438928604126,1.7629146498165937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.494873046875,0.0,167.87664794921875,1895.4371337890625,0.0,703.1522827148438,0.4315418601036072,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893489241600037,0.2734917402267456,0.2457593232393264,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.826241672039032,0.2178623378276825,0.2065542042255401,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251418113708496,0.3045699298381805,0.2131723314523697,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768223881721497,0.180792436003685,0.1716357916593551,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.739266037940979,0.1549663692712783,0.6994530558586121,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513081967830658,1.0,1.0,0.0,1.0,-1.844284653663636,1.844281911849976,2.7429450710769743e-06,1.4177731275558472,0.6959541440010071,0.6959541440010071,0.0,58.53721237182617,43.0,15391.7099609375,-0.0,541.650146484375,1.0,283.1499938964844,285.3490905761719,290.4967346191406,291.5713806152344,293.1499938964844,293.1499938964844,283.1499938964844,16785.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612170696258545,1.0,0.0,0.0,1.6748511791229248,1.6748578548431396,1.871741375225611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.0234375,0.0,179.73345947265625,1895.4371337890625,0.0,734.9644165039062,0.4415186047554016,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893489241600037,0.2734917402267456,0.2457593232393264,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.826241672039032,0.2178623378276825,0.2065542042255401,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251418113708496,0.3045699298381805,0.2131723314523697,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768223881721497,0.180792436003685,0.1716357916593551,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.739266037940979,0.1549663692712783,0.6994530558586121,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513081967830658,1.0,1.0,0.0,1.0,-1.844284653663636,1.844281911849976,2.7429450710769743e-06,1.4177731275558472,0.6959541440010071,0.6959541440010071,0.0,58.53721237182617,43.0,15391.7099609375,-0.0,541.650146484375,1.0,283.1499938964844,285.3490905761719,290.4967346191406,291.5713806152344,293.1499938964844,293.1499938964844,283.1499938964844,16785.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612170696258545,1.0,0.0,0.0,1.6748511791229248,1.6748578548431396,1.871741375225611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.0234375,0.0,179.73345947265625,1895.4371337890625,0.0,734.9644165039062,0.4415186047554016,1.0,0.0,3.0,1.0,0.0
12299700,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.910027801990509,0.2759391665458679,0.2477936744689941,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8434842824935913,0.2198623567819595,0.2082709521055221,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.9472865462303162,0.3059065341949463,0.2139787524938583,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7947812080383301,0.1826245933771133,0.173197403550148,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.754801332950592,0.1563519090414047,0.7048647999763489,285.8712158203125,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4139099121094,285.8711242675781,1.0,0.3495509326457977,1.0,1.0,0.0,1.0,-1.85813057422638,1.8581277132034304,2.783358922897605e-06,1.428581953048706,0.7023684978485107,0.7023684978485107,0.0,54.95125961303711,43.0,15562.01171875,-0.0,539.8143310546875,1.0,283.1499938964844,285.3395080566406,290.5069885253906,291.591796875,293.1499938964844,293.1499938964844,283.1499938964844,16735.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648502707481384,1.0,0.0,0.0,1.7008886337280271,1.7008954286575315,1.9303904252865325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.886962890625,0.0,186.2389068603516,1895.4371337890625,0.0,751.3333129882812,0.4468222856521606,1.0,0.0,3.0,1.0,0.0
12299760,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9392362833023072,0.2784047126770019,0.2498266398906707,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8663444519042969,0.2218941748142242,0.2099990248680114,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9731406569480896,0.3072673082351684,0.2147880941629409,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8171243071556091,0.1844851225614547,0.1747670769691467,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7755496501922607,0.157765120267868,0.7103120684623718,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188232421875,285.8697204589844,1.0,0.3473762571811676,1.0,1.0,0.0,1.0,-1.872044324874878,1.8720414638519287,2.8243141514394665e-06,1.439439296722412,0.7085579037666321,0.7085579037666321,0.0,50.89340972900391,31.0,15733.2568359375,-0.0,536.4739379882812,1.0,283.1499938964844,285.32958984375,290.5171813964844,291.6121520996094,293.1499938964844,293.1499938964844,283.1499938964844,16701.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684730410575867,1.0,0.0,0.0,1.7273675203323364,1.7273744344711304,1.990961635556232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.745849609375,0.0,193.09243774414065,1895.4371337890625,0.0,768.0072021484375,0.4522694051265716,1.0,0.0,3.0,1.0,0.0
12299820,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951079487800598,0.2833440005779266,0.2539661228656769,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9226453304290771,0.2260122746229171,0.2135723680257797,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.9990000128746032,0.3112634420394897,0.2014993727207183,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594665527344,0.8655693531036377,0.1882509291172027,0.1780140101909637,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.823280394077301,0.1606371402740478,0.7217110395431519,285.8589782714844,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414328694343567,1.0,1.0,0.0,1.0,-1.882959127426148,1.8829562664031985,2.856953187801992e-06,1.448148488998413,0.7206437587738037,0.7206437587738037,0.0,43.51240158081055,34.0,15979.9296875,-0.0,520.3409423828125,1.0,283.1499938964844,285.3017578125,290.536865234375,291.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,16671.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756015181541443,1.0,0.0,0.0,1.780284404754639,1.7802915573120115,2.114814066089821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.572021484375,0.0,207.4882354736328,1895.4371337890625,0.0,801.8641967773438,0.4633197784423828,1.0,0.0,3.0,1.0,0.0
12299880,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951079487800598,0.2833440005779266,0.2539661228656769,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9226453304290771,0.2260122746229171,0.2135723680257797,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.9990000128746032,0.3112634420394897,0.2014993727207183,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594665527344,0.8655693531036377,0.1882509291172027,0.1780140101909637,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.823280394077301,0.1606371402740478,0.7217110395431519,285.8589782714844,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414328694343567,1.0,1.0,0.0,1.0,-1.882959127426148,1.8829562664031985,2.856953187801992e-06,1.448148488998413,0.7206437587738037,0.7206437587738037,0.0,43.51240158081055,34.0,15979.9296875,-0.0,520.3409423828125,1.0,283.1499938964844,285.3017578125,290.536865234375,291.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,16671.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756015181541443,1.0,0.0,0.0,1.780284404754639,1.7802915573120115,2.114814066089821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.572021484375,0.0,207.4882354736328,1895.4371337890625,0.0,801.8641967773438,0.4633197784423828,1.0,0.0,3.0,1.0,0.0
12299940,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.2903343439102173,0.2415516972541809,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.9520235061645508,0.2301149815320968,0.2173501253128051,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.3204558789730072,0.1878735423088073,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904553055763245,0.1919969469308853,0.1814590394496917,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.844584584236145,0.1635612845420837,0.7342489361763,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381670117378235,1.0,1.0,0.0,1.0,-1.875415921211243,1.8754130601882928,2.834195129253203e-06,1.4420008659362793,0.732040524482727,0.732040524482727,0.0,40.91702651977539,54.0,16085.9267578125,-0.0,506.9317626953125,1.0,283.1499938964844,285.2541198730469,290.5489196777344,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,16683.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811491012573242,1.0,0.0,0.0,1.832172155380249,1.8321795463562007,2.239886214283615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.0380859375,0.0,222.5063323974609,1895.4371337890625,0.0,829.1968994140625,0.4743189215660095,1.0,0.0,3.0,1.0,0.0
12300000,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.2903343439102173,0.2415516972541809,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.9520235061645508,0.2301149815320968,0.2173501253128051,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.3204558789730072,0.1878735423088073,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904553055763245,0.1919969469308853,0.1814590394496917,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.844584584236145,0.1635612845420837,0.7342489361763,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381670117378235,1.0,1.0,0.0,1.0,-1.875415921211243,1.8754130601882928,2.834195129253203e-06,1.4420008659362793,0.732040524482727,0.732040524482727,0.0,40.91702651977539,54.0,16085.9267578125,-0.0,506.9317626953125,1.0,283.1499938964844,285.2541198730469,290.5489196777344,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,16683.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811491012573242,1.0,0.0,0.0,1.832172155380249,1.8321795463562007,2.239886214283615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.0380859375,0.0,222.5063323974609,1895.4371337890625,0.0,829.1968994140625,0.4743189215660095,1.0,0.0,3.0,1.0,0.0
12300060,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111951828004,0.2960891425609588,0.2409511804580688,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9566965103149414,0.2327896505594253,0.2198459655046463,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111951828004,0.3263936042785644,0.1874064654111862,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8949424624443054,0.1944367736577987,0.1837383210659027,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8483607769012451,0.1655581891536712,0.7429673671722412,285.8123779296875,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4647827148437,285.81268310546875,1.0,0.3410657942295074,1.0,1.0,0.0,1.0,-1.890310764312744,1.890307903289795,2.8780232241842896e-06,1.4532724618911743,0.7392851114273071,0.7392851114273071,0.0,41.1870231628418,54.0,16268.7275390625,-0.0,517.8916015625,1.0,283.1499938964844,285.2365417480469,290.5553894042969,291.685302734375,293.1499938964844,293.1499938964844,283.1499938964844,16693.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834891200065613,1.0,0.0,0.0,1.864802598953247,1.8648101091384888,2.320380048104198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.102294921875,0.0,232.35235595703125,1895.4371337890625,0.0,840.989990234375,0.4812797904014587,1.0,0.0,3.0,1.0,0.0
12300120,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.9988788366317748,0.298918217420578,0.2439480274915695,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.9552480578422546,0.2343303859233856,0.2212954312562942,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.9988788366317748,0.3291731476783752,0.1897373497486114,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8938270807266235,0.1958397477865219,0.1850620508193969,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8473212718963623,0.1667263656854629,0.748174250125885,285.8158264160156,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4741516113281,285.8171081542969,1.0,0.3441922068595886,1.0,1.0,0.0,1.0,-1.906280279159546,1.9062772989273071,2.9258656013553264e-06,1.4656553268432615,0.743476390838623,0.743476390838623,0.0,41.950984954833984,74.0,16426.08984375,-0.0,531.3532104492188,1.0,283.1499938964844,285.23455810546875,290.56134033203125,291.6968688964844,293.1499938964844,293.1499938964844,283.1499938964844,16692.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847505331039429,1.0,0.0,0.0,1.8831965923309328,1.883204221725464,2.366381295360043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.85986328125,0.0,238.0142059326172,1895.4371337890625,0.0,847.4129638671875,0.4852026998996734,1.0,0.0,3.0,1.0,0.0
12300180,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041345775127411,0.2622394859790802,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.9380294680595398,0.2387712299823761,0.2255254685878753,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341084718704223,0.2039640396833419,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795548677444458,0.1998721659183502,0.1889198720455169,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347024917602539,0.1700460612773895,0.7634196281433105,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578898012638092,1.0,1.0,0.0,1.0,-1.973329901695252,1.9733268022537231,3.1319743811764056e-06,1.5178611278533936,0.7556572556495667,0.7556572556495667,0.0,46.1907844543457,94.0,17022.7734375,-0.0,593.6285400390625,1.0,283.1499938964844,285.2492980957031,290.5903625488281,291.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,16668.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899649858474731,1.0,0.0,0.0,1.93496322631836,1.9349712133407595,2.498266837847041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.078857421875,0.0,254.4008636474609,1895.4371337890625,0.0,874.458740234375,0.4962462186813354,1.0,0.0,3.0,1.0,0.0
12300240,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041345775127411,0.2622394859790802,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.9380294680595398,0.2387712299823761,0.2255254685878753,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341084718704223,0.2039640396833419,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795548677444458,0.1998721659183502,0.1889198720455169,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347024917602539,0.1700460612773895,0.7634196281433105,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578898012638092,1.0,1.0,0.0,1.0,-1.973329901695252,1.9733268022537231,3.1319743811764056e-06,1.5178611278533936,0.7556572556495667,0.7556572556495667,0.0,46.1907844543457,94.0,17022.7734375,-0.0,593.6285400390625,1.0,283.1499938964844,285.2492980957031,290.5903625488281,291.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,16668.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899649858474731,1.0,0.0,0.0,1.93496322631836,1.9349712133407595,2.498266837847041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.078857421875,0.0,254.4008636474609,1895.4371337890625,0.0,874.458740234375,0.4962462186813354,1.0,0.0,3.0,1.0,0.0
12300300,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9977548122406006,0.3051117658615112,0.2742609083652496,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9220348000526428,0.241077646613121,0.227764293551445,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9990000128746032,0.3349129855632782,0.2153503596782684,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87548828125,0.8667708039283752,0.2019607126712799,0.1909596174955368,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.8233834505081177,0.1716994047164917,0.7712920308113098,285.87628173828125,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4747619628906,285.8801574707031,1.0,0.3671070337295532,1.0,1.0,0.0,1.0,-2.016241312026977,2.01623797416687,3.2681809898349456e-06,1.5513854026794434,0.7621000409126282,0.7621000409126282,0.0,49.625247955322266,94.0,17390.216796875,-0.0,637.9928588867188,1.0,283.1499938964844,285.26495361328125,290.6103515625,291.7894287109375,293.1499938964844,293.1499938964844,283.1499938964844,16645.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941592454910278,1.0,0.0,0.0,1.961455225944519,1.9614633321762085,2.567143724263588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.07080078125,0.0,263.0555114746094,1895.4371337890625,0.0,896.7999267578125,0.5019030570983887,1.0,0.0,3.0,1.0,0.0
12300360,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9753742814064026,0.3063015043735504,0.2752768993377685,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8969146609306335,0.2434100806713104,0.2301185131072998,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.3339609205722809,0.2339972853660583,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8458421230316162,0.2040679454803466,0.1931069940328598,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.8034584522247314,0.1733089834451675,0.779396116733551,285.9022521972656,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.46533203125,285.90545654296875,1.0,0.3772399723529815,1.0,1.0,0.0,1.0,-2.054852247238159,2.054848909378052,3.3935345982172294e-06,1.5816019773483276,0.7687114477157593,0.7687114477157593,0.0,54.90846252441406,112.0,17736.421875,-0.0,687.2085571289062,1.0,283.1499938964844,285.27886962890625,290.6317138671875,291.83135986328125,293.1499938964844,293.1499938964844,283.1499938964844,16620.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995495319366455,1.0,0.0,0.0,1.9884068965911863,1.988415002822876,2.638176681557525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.282470703125,0.0,272.0693359375,1895.4371337890625,0.0,926.2945556640624,0.5076686143875122,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003386497497559,0.3103169202804565,0.2790756523609161,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8360811471939087,0.2479797005653381,0.2350903451442718,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.924698293209076,0.3324469327926636,0.2332796901464462,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901450395584106,0.2081789523363113,0.1976520866155624,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482150197029114,0.1763405799865722,0.7962213158607483,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968104124069214,1.0,1.0,0.0,1.0,-2.090151309967041,2.0901479721069336,3.510617489155265e-06,1.609374761581421,0.7817806601524353,0.7817806601524353,0.0,71.92465209960938,115.0,18158.60546875,-0.0,777.0866088867188,1.0,283.1499938964844,285.27557373046875,290.6648254394531,291.8999938964844,293.1499938964844,293.1499938964844,283.1499938964844,16595.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612084686756134,1.0,0.0,0.0,2.042699813842773,2.042708158493042,2.7842131089528266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.23388671875,0.0,291.0105895996094,1895.4371337890625,0.0,998.1499633789062,0.5193703174591064,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003386497497559,0.3103169202804565,0.2790756523609161,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8360811471939087,0.2479797005653381,0.2350903451442718,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.924698293209076,0.3324469327926636,0.2332796901464462,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901450395584106,0.2081789523363113,0.1976520866155624,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482150197029114,0.1763405799865722,0.7962213158607483,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968104124069214,1.0,1.0,0.0,1.0,-2.090151309967041,2.0901479721069336,3.510617489155265e-06,1.609374761581421,0.7817806601524353,0.7817806601524353,0.0,71.92465209960938,115.0,18158.60546875,-0.0,777.0866088867188,1.0,283.1499938964844,285.27557373046875,290.6648254394531,291.8999938964844,293.1499938964844,293.1499938964844,283.1499938964844,16595.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612084686756134,1.0,0.0,0.0,2.042699813842773,2.042708158493042,2.7842131089528266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.23388671875,0.0,291.0105895996094,1895.4371337890625,0.0,998.1499633789062,0.5193703174591064,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695836663246155,0.3149949610233307,0.2835899591445923,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8107056021690369,0.2525148689746856,0.2398169636726379,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872973322868347,0.3336038887500763,0.2340721935033798,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647145986557007,0.2122486382722854,0.2019461989402771,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.7256062626838684,0.1793527007102966,0.8118196725845337,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115688502788543,1.0,1.0,0.0,1.0,-2.12609338760376,2.126089811325073,3.63147273674258e-06,1.6372960805892944,0.7948768138885498,0.7948768138885498,0.0,84.35995483398438,118.0,18572.478515625,-0.0,853.9056396484375,1.0,283.1499938964844,285.2677917480469,290.6802673339844,291.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,16588.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233484148979187,1.0,0.0,0.0,2.09682297706604,2.096831798553467,2.933708174168715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.85546875,0.0,310.9024353027344,1895.4371337890625,0.0,1066.3824462890625,0.5311286449432373,1.0,0.0,3.0,1.0,0.0
