time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695836663246155,0.3149949610233307,0.2835899591445923,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8107056021690369,0.2525148689746856,0.2398169636726379,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872973322868347,0.3336038887500763,0.2340721935033798,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647145986557007,0.2122486382722854,0.2019461989402771,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.7256062626838684,0.1793527007102966,0.8118196725845337,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115688502788543,1.0,1.0,0.0,1.0,-2.12609338760376,2.126089811325073,3.63147273674258e-06,1.6372960805892944,0.7948768138885498,0.7948768138885498,0.0,84.35995483398438,118.0,18572.478515625,-0.0,853.9056396484375,1.0,283.1499938964844,285.2677917480469,290.6802673339844,291.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,16588.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233484148979187,1.0,0.0,0.0,2.09682297706604,2.096831798553467,2.933708174168715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.85546875,0.0,310.9024353027344,1895.4371337890625,0.0,1066.3824462890625,0.5311286449432373,1.0,0.0,3.0,1.0,0.0
12300660,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546144962310791,0.3198708891868591,0.288215309381485,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7971794605255127,0.2571046650409698,0.2444419860839843,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689261674880981,0.3358568549156189,0.2357192933559417,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527289986610413,0.2163581550121307,0.2061262428760528,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141888737678528,0.1824498027563095,0.8270822763442993,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234639108181,1.0,1.0,0.0,1.0,-2.1625330448150635,2.162529468536377,3.756218575290404e-06,1.6655802726745603,0.8081135749816895,0.8081135749816895,0.0,93.40030670166016,121.0,18991.9453125,-0.0,921.17236328125,1.0,283.1499938964844,285.2612609863281,290.6918029785156,291.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,16590.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325594782829285,1.0,0.0,0.0,2.1506388187408447,2.1506478786468506,3.08623015143894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.86669921875,0.0,331.66473388671875,1895.4371337890625,0.0,1124.647705078125,0.5428841710090637,1.0,0.0,3.0,1.0,0.0
12300720,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546144962310791,0.3198708891868591,0.288215309381485,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7971794605255127,0.2571046650409698,0.2444419860839843,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689261674880981,0.3358568549156189,0.2357192933559417,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527289986610413,0.2163581550121307,0.2061262428760528,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141888737678528,0.1824498027563095,0.8270822763442993,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234639108181,1.0,1.0,0.0,1.0,-2.1625330448150635,2.162529468536377,3.756218575290404e-06,1.6655802726745603,0.8081135749816895,0.8081135749816895,0.0,93.40030670166016,121.0,18991.9453125,-0.0,921.17236328125,1.0,283.1499938964844,285.2612609863281,290.6918029785156,291.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,16590.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325594782829285,1.0,0.0,0.0,2.1506388187408447,2.1506478786468506,3.08623015143894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.86669921875,0.0,331.66473388671875,1895.4371337890625,0.0,1124.647705078125,0.5428841710090637,1.0,0.0,3.0,1.0,0.0
12300780,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8467539548873901,0.3248330950736999,0.2928512394428253,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7901251912117004,0.2617816627025604,0.2490566372871399,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585835099220276,0.3386204540729522,0.237736165523529,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468146681785583,0.220538318157196,0.2102806866168975,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078361511230469,0.1856415122747421,0.8423554301261902,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335029125213623,1.0,1.0,0.0,1.0,-2.1994004249572754,2.1993966102600098,3.884722445945954e-06,1.6941890716552734,0.8215085864067078,0.8215085864067078,0.0,100.2820281982422,109.0,19416.70703125,-0.0,982.8943481445312,1.0,283.1499938964844,285.2561340332031,290.7065124511719,292.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,16598.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404593586921692,1.0,0.0,0.0,2.203933954238892,2.203943252563477,3.241085551053402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1201171875,0.0,353.2130126953125,1895.4371337890625,0.0,1176.31884765625,0.5545816421508789,1.0,0.0,3.0,1.0,0.0
12300840,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8467539548873901,0.3248330950736999,0.2928512394428253,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7901251912117004,0.2617816627025604,0.2490566372871399,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585835099220276,0.3386204540729522,0.237736165523529,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468146681785583,0.220538318157196,0.2102806866168975,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078361511230469,0.1856415122747421,0.8423554301261902,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335029125213623,1.0,1.0,0.0,1.0,-2.1994004249572754,2.1993966102600098,3.884722445945954e-06,1.6941890716552734,0.8215085864067078,0.8215085864067078,0.0,100.2820281982422,109.0,19416.70703125,-0.0,982.8943481445312,1.0,283.1499938964844,285.2561340332031,290.7065124511719,292.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,16598.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404593586921692,1.0,0.0,0.0,2.203933954238892,2.203943252563477,3.241085551053402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1201171875,0.0,353.2130126953125,1895.4371337890625,0.0,1176.31884765625,0.5545816421508789,1.0,0.0,3.0,1.0,0.0
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8482362031936646,0.3273386061191559,0.295092761516571,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.7919654846191406,0.2641577124595642,0.2512938976287842,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.859182596206665,0.3401115536689758,0.2387571930885315,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7485538125038147,0.2226598560810089,0.2122820764780044,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7094358801841736,0.1872738301753997,0.8496595025062561,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4751892089844,285.9555358886719,1.0,0.4360177516937256,1.0,1.0,0.0,1.0,-2.2171847820281982,2.2171809673309326,3.947568984585814e-06,1.708006739616394,0.8282651305198669,0.8282651305198669,0.0,101.09243774414062,109.0,19626.1484375,-0.0,1003.8671264648438,1.0,283.1499938964844,285.25372314453125,290.7154541015625,292.0397033691406,293.1499938964844,293.1499938964844,283.1499938964844,16604.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441865563392639,1.0,0.0,0.0,2.230320692062378,2.230330228805542,3.319158281556156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.15673828125,0.0,364.2525329589844,1895.4371337890625,0.0,1201.22607421875,0.5603935122489929,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8528410196304321,0.3298668563365936,0.2972933053970337,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.7968976497650146,0.266566663980484,0.2534971237182617,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8630532026290894,0.3416600525379181,0.2397752553224563,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7530279755592346,0.2248105853796005,0.2142458111047744,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.7136929631233215,0.1889377534389495,0.8567971587181091,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47705078125,285.96099853515625,1.0,0.437463104724884,1.0,1.0,0.0,1.0,-2.2346296310424805,2.234625577926636,4.009712938568555e-06,1.721545696258545,0.8350551128387451,0.8350551128387451,0.0,100.32788848876952,97.0,19833.23046875,-0.0,1018.78564453125,1.0,283.1499938964844,285.2512512207031,290.7251281738281,292.06134033203125,293.1499938964844,293.1499938964844,283.1499938964844,16612.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478530168533325,1.0,0.0,0.0,2.256487369537353,2.2564969062805176,3.397497607693367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.27490234375,0.0,375.4476623535156,1895.4371337890625,0.0,1226.05126953125,0.5661711096763611,1.0,0.0,3.0,1.0,0.0
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.869498074054718,0.3349884450435638,0.301635205745697,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8135031461715698,0.2714869976043701,0.2578742504119873,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784418702125549,0.3448962271213531,0.2418241649866104,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7685866355895996,0.2292041778564453,0.218134120106697,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274664640426636,0.1923639178276062,0.8709172606468201,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.437976062297821,1.0,1.0,0.0,1.0,-2.269194841384888,2.269190788269043,4.134370556130307e-06,1.748369812965393,0.8487513661384583,0.8487513661384583,0.0,95.65960693359376,85.0,20246.2890625,-0.0,1036.713623046875,1.0,283.1499938964844,285.2469482421875,290.7457275390625,292.10601806640625,293.1499938964844,293.1499938964844,283.1499938964844,16632.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551046967506409,1.0,0.0,0.0,2.3080782890319824,2.3080880641937256,3.554629870450299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.896484375,0.0,398.2526245117188,1895.4371337890625,0.0,1276.07470703125,0.5776009559631348,1.0,0.0,3.0,1.0,0.0
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.869498074054718,0.3349884450435638,0.301635205745697,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8135031461715698,0.2714869976043701,0.2578742504119873,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784418702125549,0.3448962271213531,0.2418241649866104,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7685866355895996,0.2292041778564453,0.218134120106697,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274664640426636,0.1923639178276062,0.8709172606468201,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.437976062297821,1.0,1.0,0.0,1.0,-2.269194841384888,2.269190788269043,4.134370556130307e-06,1.748369812965393,0.8487513661384583,0.8487513661384583,0.0,95.65960693359376,85.0,20246.2890625,-0.0,1036.713623046875,1.0,283.1499938964844,285.2469482421875,290.7457275390625,292.10601806640625,293.1499938964844,293.1499938964844,283.1499938964844,16632.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551046967506409,1.0,0.0,0.0,2.3080782890319824,2.3080880641937256,3.554629870450299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.896484375,0.0,398.2526245117188,1895.4371337890625,0.0,1276.07470703125,0.5776009559631348,1.0,0.0,3.0,1.0,0.0
12301140,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963640928268433,0.3401863276958465,0.305939257144928,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8372861742973328,0.27653968334198,0.2622628211975097,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.9040103554725648,0.3482833206653595,0.2439002394676208,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932666540145874,0.2337168902158737,0.2220215648412704,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484555244445801,0.1959159225225448,0.88506680727005,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363832175731659,1.0,1.0,0.0,1.0,-2.303796529769897,2.3037922382354736,4.261192771082278e-06,1.7752245664596558,0.8626192212104797,0.8626192212104797,0.0,88.08841705322266,73.0,20661.2109375,-0.0,1043.6678466796875,1.0,283.1499938964844,285.24395751953125,290.7672424316406,292.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,16657.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623213887214661,1.0,0.0,0.0,2.358551025390625,2.3585612773895264,3.711794249738887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.9951171875,0.0,421.5208740234375,1895.4371337890625,0.0,1327.0416259765625,0.5888281464576721,1.0,0.0,3.0,1.0,0.0
12301200,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963640928268433,0.3401863276958465,0.305939257144928,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8372861742973328,0.27653968334198,0.2622628211975097,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.9040103554725648,0.3482833206653595,0.2439002394676208,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932666540145874,0.2337168902158737,0.2220215648412704,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484555244445801,0.1959159225225448,0.88506680727005,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363832175731659,1.0,1.0,0.0,1.0,-2.303796529769897,2.3037922382354736,4.261192771082278e-06,1.7752245664596558,0.8626192212104797,0.8626192212104797,0.0,88.08841705322266,73.0,20661.2109375,-0.0,1043.6678466796875,1.0,283.1499938964844,285.24395751953125,290.7672424316406,292.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,16657.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623213887214661,1.0,0.0,0.0,2.358551025390625,2.3585612773895264,3.711794249738887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.9951171875,0.0,421.5208740234375,1895.4371337890625,0.0,1327.0416259765625,0.5888281464576721,1.0,0.0,3.0,1.0,0.0
12301260,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9241853356361388,0.3437972664833069,0.3089580833911896,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8605996966362,0.2800753116607666,0.265369564294815,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9317159056663512,0.3506259620189667,0.2453598976135254,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8164774179458618,0.2368537783622741,0.2247591018676757,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.769556999206543,0.1983607858419418,0.8949726223945618,285.9935607910156,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4873352050781,285.994384765625,1.0,0.4343971312046051,1.0,1.0,0.0,1.0,-2.328098058700561,2.3280937671661377,4.35152105637826e-06,1.7941120862960815,0.8727195858955383,0.8727195858955383,0.0,81.55559539794922,73.0,20959.5078125,-0.0,1043.76123046875,1.0,283.1499938964844,285.2426147460937,290.7833557128906,292.1854248046875,293.1499938964844,293.1499938964844,283.1499938964844,16678.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673819422721863,1.0,0.0,0.0,2.3941197395324707,2.3941304683685303,3.824592340606614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.35986328125,0.0,438.4989929199219,1895.4371337890625,0.0,1363.464111328125,0.5967647433280945,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.9374150633811952,0.3451328575611114,0.3100709021091461,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8713652491569519,0.281382143497467,0.2665163576602936,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9443681240081788,0.351473331451416,0.2458843439817428,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.8261004686355591,0.2380019575357437,0.2257594466209411,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7792350053787231,0.1992367953062057,0.8985123038291931,285.9972229003906,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4872741699219,285.9979858398437,1.0,0.4334668517112732,1.0,1.0,0.0,1.0,-2.336897134780884,2.33689284324646,4.384481144370511e-06,1.800955057144165,0.8766710758209229,0.8766710758209229,0.0,78.90181732177734,61.0,21072.740234375,-0.0,1042.6292724609375,1.0,283.1499938964844,285.2420349121094,290.7899780273437,292.1986999511719,293.1499938964844,293.1499938964844,283.1499938964844,16686.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692742705345154,1.0,0.0,0.0,2.4077632427215576,2.407773971557617,3.86830720344733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.515625,0.0,445.1412658691406,1895.4371337890625,0.0,1377.224853515625,0.599814236164093,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880563020706176,0.3497030138969421,0.3138171434402466,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9215574264526368,0.2858391404151916,0.2703645825386047,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918310046195984,0.3543201386928558,0.2475943267345428,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694313168525696,0.2418733984231948,0.2290671616792678,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214268088340759,0.2021142542362213,0.90980863571167,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295335114002228,1.0,1.0,0.0,1.0,-2.365620851516724,2.3656163215637207,4.492953848966863e-06,1.823276400566101,0.8908793330192566,0.8908793330192566,0.0,69.01099395751953,64.0,21464.439453125,-0.0,1033.864501953125,1.0,283.1499938964844,285.239501953125,290.8160095214844,292.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,16722.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756443381309509,1.0,0.0,0.0,2.455535411834717,2.4555463790893555,4.023331143798714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.12158203125,0.0,468.9772033691406,1895.4371337890625,0.0,1424.1011962890625,0.6105145215988159,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880563020706176,0.3497030138969421,0.3138171434402466,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9215574264526368,0.2858391404151916,0.2703645825386047,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918310046195984,0.3543201386928558,0.2475943267345428,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694313168525696,0.2418733984231948,0.2290671616792678,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214268088340759,0.2021142542362213,0.90980863571167,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295335114002228,1.0,1.0,0.0,1.0,-2.365620851516724,2.3656163215637207,4.492953848966863e-06,1.823276400566101,0.8908793330192566,0.8908793330192566,0.0,69.01099395751953,64.0,21464.439453125,-0.0,1033.864501953125,1.0,283.1499938964844,285.239501953125,290.8160095214844,292.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,16722.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756443381309509,1.0,0.0,0.0,2.455535411834717,2.4555463790893555,4.023331143798714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.12158203125,0.0,468.9772033691406,1895.4371337890625,0.0,1424.1011962890625,0.6105145215988159,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3519197702407837,0.314817875623703,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9397432208061218,0.2879657745361328,0.2722971439361572,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3558319807052612,0.245135486125946,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8844183683395386,0.2436965405941009,0.2307190597057342,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8341394662857056,0.2034273743629455,0.9153887629508972,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4833679199219,286.01446533203125,1.0,0.4290799498558044,1.0,1.0,0.0,1.0,-2.374270439147949,2.3742659091949463,4.526335487753386e-06,1.830241322517395,0.8980281949043274,0.8980281949043274,0.0,66.63180541992188,64.0,21629.802734375,-0.0,1033.85546875,1.0,283.1499938964844,285.2369079589844,290.8305053710937,292.27276611328125,293.1499938964844,293.1499938964844,283.1499938964844,16741.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786036491394043,1.0,0.0,0.0,2.478830099105835,2.4788410663604736,4.100028263565037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.44775390625,0.0,480.93109130859375,1895.4371337890625,0.0,1446.1624755859375,0.6157442927360535,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3546191155910492,0.3107690513134002,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9472894668579102,0.2900151312351227,0.2742299437522888,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3579815328121185,0.2417092770338058,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.890857458114624,0.2454370260238647,0.2323650270700454,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8394041657447815,0.2046537101268768,0.9209094047546388,286.0126647949219,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289050996303558,1.0,1.0,0.0,1.0,-2.376848220825196,2.3768436908721924,4.536029791779583e-06,1.8321645259857176,0.9050961136817932,0.9050961136817932,0.0,65.89231872558594,67.0,21746.58203125,-0.0,1033.37646484375,1.0,283.1499938964844,285.2291564941406,290.8451232910156,292.29595947265625,293.1499938964844,293.1499938964844,283.1499938964844,16765.37890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813000440597534,1.0,0.0,0.0,2.501628875732422,2.50164008140564,4.175794288130419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.9853515625,0.0,492.8583679199219,1895.4371337890625,0.0,1466.4176025390625,0.6238728761672974,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612178862094879,0.3056028187274933,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9577539563179016,0.2939329445362091,0.2779379785060882,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631136119365692,0.2376910746097564,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001214504241943,0.2487277239561081,0.2354888021945953,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8468433022499084,0.2069196701049804,0.9311513304710388,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297995567321777,1.0,1.0,0.0,1.0,-2.386320114135742,2.38631558418274,4.572053967422107e-06,1.839400291442871,0.9189288020133972,0.9189288020133972,0.0,65.24188995361328,85.0,22060.615234375,-0.0,1041.013671875,1.0,283.1499938964844,285.197021484375,290.8769836425781,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17260.818359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859638690948486,1.0,0.0,0.0,2.5782413482666016,2.5782532691955566,4.435478615505417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.86328125,0.0,536.64892578125,1895.4371337890625,0.0,1501.7921142578125,0.642184317111969,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612178862094879,0.3056028187274933,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9577539563179016,0.2939329445362091,0.2779379785060882,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631136119365692,0.2376910746097564,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001214504241943,0.2487277239561081,0.2354888021945953,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8468433022499084,0.2069196701049804,0.9311513304710388,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297995567321777,1.0,1.0,0.0,1.0,-2.386320114135742,2.38631558418274,4.572053967422107e-06,1.839400291442871,0.9189288020133972,0.9189288020133972,0.0,65.24188995361328,85.0,22060.615234375,-0.0,1041.013671875,1.0,283.1499938964844,285.197021484375,290.8769836425781,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17260.818359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859638690948486,1.0,0.0,0.0,2.5782413482666016,2.5782532691955566,4.435478615505417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.86328125,0.0,536.64892578125,1895.4371337890625,0.0,1501.7921142578125,0.642184317111969,1.0,0.0,3.0,1.0,0.0
12301740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666704297065735,0.3148623704910278,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.952002763748169,0.2977413833141327,0.2816031575202942,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673414587974548,0.2448929697275161,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.8949053287506104,0.251891016960144,0.2385550588369369,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416840434074402,0.2090472280979156,0.941098928451538,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381591081619262,1.0,1.0,0.0,1.0,-2.426097631454468,2.4260928630828857,4.7250277930288576e-06,1.8698245286941528,0.9327920079231262,0.9327920079231262,0.0,68.19222259521484,103.0,22609.138671875,-0.0,1097.1591796875,1.0,283.1499938964844,285.1750183105469,290.9177551269531,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17966.740234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906282305717468,1.0,0.0,0.0,2.6685595512390137,2.668571949005127,4.751679227865681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.40185546875,0.0,592.1761474609375,1895.4371337890625,0.0,1537.592041015625,0.6638349890708923,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666704297065735,0.3148623704910278,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.952002763748169,0.2977413833141327,0.2816031575202942,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673414587974548,0.2448929697275161,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.8949053287506104,0.251891016960144,0.2385550588369369,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416840434074402,0.2090472280979156,0.941098928451538,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381591081619262,1.0,1.0,0.0,1.0,-2.426097631454468,2.4260928630828857,4.7250277930288576e-06,1.8698245286941528,0.9327920079231262,0.9327920079231262,0.0,68.19222259521484,103.0,22609.138671875,-0.0,1097.1591796875,1.0,283.1499938964844,285.1750183105469,290.9177551269531,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17966.740234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906282305717468,1.0,0.0,0.0,2.6685595512390137,2.668571949005127,4.751679227865681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.40185546875,0.0,592.1761474609375,1895.4371337890625,0.0,1537.592041015625,0.6638349890708923,1.0,0.0,3.0,1.0,0.0
12301860,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882716536521912,0.3684352934360504,0.3315127789974212,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9215986728668212,0.3014969229698181,0.2854146361351013,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882225394248962,0.3680743873119354,0.2577962279319763,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693755269050598,0.254974901676178,0.2417441606521606,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.81903076171875,0.2110376209020614,0.9514325857162476,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516710340976715,1.0,1.0,0.0,1.0,-2.479006052017212,2.479001045227051,4.935476681566797e-06,1.911821246147156,0.9470275640487672,0.9470275640487672,0.0,76.3348388671875,121.0,23307.876953125,-0.0,1193.9608154296875,1.0,283.1499938964844,285.1650390625,290.972412109375,292.5038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18807.865234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976916790008545,1.0,0.0,0.0,2.767731189727783,2.767744541168213,5.111414793645963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.77099609375,0.0,657.736328125,1895.4371337890625,0.0,1592.583984375,0.6876229643821716,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882716536521912,0.3684352934360504,0.3315127789974212,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9215986728668212,0.3014969229698181,0.2854146361351013,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882225394248962,0.3680743873119354,0.2577962279319763,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693755269050598,0.254974901676178,0.2417441606521606,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.81903076171875,0.2110376209020614,0.9514325857162476,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516710340976715,1.0,1.0,0.0,1.0,-2.479006052017212,2.479001045227051,4.935476681566797e-06,1.911821246147156,0.9470275640487672,0.9470275640487672,0.0,76.3348388671875,121.0,23307.876953125,-0.0,1193.9608154296875,1.0,283.1499938964844,285.1650390625,290.972412109375,292.5038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18807.865234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976916790008545,1.0,0.0,0.0,2.767731189727783,2.767744541168213,5.111414793645963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.77099609375,0.0,657.736328125,1895.4371337890625,0.0,1592.583984375,0.6876229643821716,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370365738868712,0.370432049036026,0.3334472179412842,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8738439679145813,0.3050226271152496,0.2893378138542175,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.93548983335495,0.3683759868144989,0.2582403421401977,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281978964805603,0.2578145861625671,0.2450263798236847,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777717709541321,0.2127345651388168,0.96193665266037,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0008850097656,1.0,0.4664173722267151,1.0,1.0,0.0,1.0,-2.50658917427063,2.5065841674804688,5.044803401688114e-06,1.93255352973938,0.9609524011611938,0.9609524011611938,0.0,91.1517562866211,139.0,23804.5625,0.0,1288.6007080078125,1.0,283.1499938964844,285.1327514648437,291.0255126953125,292.591796875,293.1499938964844,293.1499938964844,283.1499938964844,19757.056640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066963911056519,1.0,0.0,0.0,2.871899604797364,2.8719139099121094,5.503409852281038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.3720703125,0.0,731.9285278320312,1895.4371337890625,0.0,1663.99560546875,0.7126314640045166,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370365738868712,0.370432049036026,0.3334472179412842,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8738439679145813,0.3050226271152496,0.2893378138542175,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.93548983335495,0.3683759868144989,0.2582403421401977,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281978964805603,0.2578145861625671,0.2450263798236847,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777717709541321,0.2127345651388168,0.96193665266037,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0008850097656,1.0,0.4664173722267151,1.0,1.0,0.0,1.0,-2.50658917427063,2.5065841674804688,5.044803401688114e-06,1.93255352973938,0.9609524011611938,0.9609524011611938,0.0,91.1517562866211,139.0,23804.5625,0.0,1288.6007080078125,1.0,283.1499938964844,285.1327514648437,291.0255126953125,292.591796875,293.1499938964844,293.1499938964844,283.1499938964844,19757.056640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066963911056519,1.0,0.0,0.0,2.871899604797364,2.8719139099121094,5.503409852281038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.3720703125,0.0,731.9285278320312,1895.4371337890625,0.0,1663.99560546875,0.7126314640045166,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9126848578453064,0.3718096315860748,0.3348948359489441,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8549392819404602,0.3067107796669006,0.2912549972534179,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9104176759719848,0.3688695430755615,0.2587447762489319,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8111445903778076,0.2591568231582641,0.2466202080249786,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.760427713394165,0.2134996950626373,0.9669272303581238,285.9932861328125,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.445068359375,285.9929504394531,1.0,0.4740074574947357,1.0,1.0,0.0,1.0,-2.519148826599121,2.519143581390381,5.095550477562938e-06,1.9422807693481443,0.9678316116333008,0.9678316116333008,0.0,99.32121276855467,139.0,24063.52734375,0.0,1339.238037109375,1.0,283.1499938964844,285.113037109375,291.0486755371094,292.63153076171875,293.1499938964844,293.1499938964844,283.1499938964844,20373.892578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711016833782196,1.0,0.0,0.0,2.9330859184265137,2.933100938796997,5.740409960708348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.93896484375,0.0,778.3071899414062,1895.4371337890625,0.0,1698.757080078125,0.7245801091194153,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8933376669883728,0.3732533752918243,0.3364541232585907,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8389666676521301,0.3083613514900207,0.2931415140628814,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8906043767929077,0.3694786131381988,0.2593605518341064,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.795028805732727,0.2604583203792572,0.2481812238693237,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7457297444343567,0.2142215222120285,0.9717512130737304,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4392395019531,285.9914245605469,1.0,0.4816960990428924,1.0,1.0,0.0,1.0,-2.531700134277344,2.5316951274871826,5.146533567312872e-06,1.9520070552825928,0.9747523665428162,0.9747523665428162,0.0,107.77259826660156,142.0,24299.2578125,0.0,1391.5693359375,1.0,283.1499938964844,285.1015014648437,291.070556640625,292.6678771972656,293.1499938964844,293.1499938964844,283.1499938964844,20778.033203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150320410728455,1.0,0.0,0.0,2.9782845973968506,2.978299856185913,5.918691385886632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.2626953125,0.0,813.4497680664062,1895.4371337890625,0.0,1731.3421630859375,0.7381898760795593,1.0,0.0,3.0,1.0,0.0
12302220,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.872712254524231,0.3761739134788513,0.3394646942615509,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8219891786575317,0.3115816414356231,0.2966278791427612,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8689000606536865,0.3708773851394653,0.2606116533279419,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772480249404907,0.2629710733890533,0.2510072290897369,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298901677131653,0.2155692726373672,0.979964017868042,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.492467999458313,1.0,1.0,0.0,1.0,-2.55427622795105,2.5542709827423096,5.2389746088010725e-06,1.9695467948913568,0.9884403347969056,0.9884403347969056,0.0,119.50472259521484,145.0,24780.318359375,0.0,1471.8519287109375,1.0,283.1499938964844,285.0711364746094,291.1153869628906,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,21847.56640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224078178405762,1.0,0.0,0.0,3.085209608078003,3.085226058959961,6.351300498863566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.74755859375,0.0,901.4046630859376,1895.4371337890625,0.0,1791.8778076171875,0.7638882994651794,1.0,0.0,3.0,1.0,0.0
12302280,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.872712254524231,0.3761739134788513,0.3394646942615509,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8219891786575317,0.3115816414356231,0.2966278791427612,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8689000606536865,0.3708773851394653,0.2606116533279419,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772480249404907,0.2629710733890533,0.2510072290897369,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298901677131653,0.2155692726373672,0.979964017868042,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.492467999458313,1.0,1.0,0.0,1.0,-2.55427622795105,2.5542709827423096,5.2389746088010725e-06,1.9695467948913568,0.9884403347969056,0.9884403347969056,0.0,119.50472259521484,145.0,24780.318359375,0.0,1471.8519287109375,1.0,283.1499938964844,285.0711364746094,291.1153869628906,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,21847.56640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224078178405762,1.0,0.0,0.0,3.085209608078003,3.085226058959961,6.351300498863566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.74755859375,0.0,901.4046630859376,1895.4371337890625,0.0,1791.8778076171875,0.7638882994651794,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613712191581726,0.3790613710880279,0.3423383831977844,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.8125174045562744,0.3147413730621338,0.2999148070812225,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566714525222778,0.3723893463611603,0.2618686556816101,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675461769104004,0.265411913394928,0.2536226511001587,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208248376846313,0.2168404012918472,0.9871531128883362,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007325410842896,1.0,1.0,0.0,1.0,-2.5749704837799072,2.574965238571167,5.324446192389587e-06,1.985626459121704,1.0,1.0,0.0,127.84831237792967,148.0,25247.681640625,0.0,1536.0548095703125,1.0,283.1499938964844,285.0421447753906,291.16229248046875,292.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,22965.5546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290284633636475,1.0,0.0,0.0,3.1912519931793213,3.191269397735596,6.795407330173475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.18994140625,0.0,994.9033813476562,1895.4371337890625,0.0,1846.93408203125,0.7893778085708618,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613712191581726,0.3790613710880279,0.3423383831977844,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.8125174045562744,0.3147413730621338,0.2999148070812225,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566714525222778,0.3723893463611603,0.2618686556816101,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675461769104004,0.265411913394928,0.2536226511001587,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208248376846313,0.2168404012918472,0.9871531128883362,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007325410842896,1.0,1.0,0.0,1.0,-2.5749704837799072,2.574965238571167,5.324446192389587e-06,1.985626459121704,1.0,1.0,0.0,127.84831237792967,148.0,25247.681640625,0.0,1536.0548095703125,1.0,283.1499938964844,285.0421447753906,291.16229248046875,292.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,22965.5546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290284633636475,1.0,0.0,0.0,3.1912519931793213,3.191269397735596,6.795407330173475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.18994140625,0.0,994.9033813476562,1895.4371337890625,0.0,1846.93408203125,0.7893778085708618,1.0,0.0,3.0,1.0,0.0
