time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302460,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.855617344379425,0.3813298642635345,0.3445473611354828,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.8076110482215881,0.3172425031661987,0.3024576306343078,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8502791523933411,0.373628705739975,0.262859433889389,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7627090215682983,0.2673302590847015,0.255620926618576,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7159028649330139,0.217820718884468,0.9924471974372864,285.9695129394531,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4120178222656,285.9697570800781,1.0,0.5061723589897156,1.0,1.0,0.0,1.0,-2.5906336307525635,2.590628147125244,5.3896342251391616e-06,1.9978129863739007,1.0,1.0,0.0,133.02589416503906,148.0,25611.1484375,0.0,1580.271484375,1.0,283.1499938964844,285.0216369628906,291.201416015625,292.87701416015625,293.1499938964844,293.1499938964844,283.1499938964844,24133.4296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339542508125305,1.0,0.0,0.0,3.2721524238586426,3.2721707820892334,7.144311098272738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.26171875,0.0,1072.4268798828125,1895.4371337890625,0.0,1888.317138671875,0.8061918616294861,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8544762134552002,0.3818950355052948,0.3450892567634582,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8066335320472717,0.3178673386573791,0.3030849099159241,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8489848375320435,0.3739435076713562,0.2631048560142517,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7617633938789368,0.2678079903125763,0.2561109960079193,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.7148829698562622,0.2180633693933487,0.9937242269515992,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41033935546875,285.9708557128906,1.0,0.5074151158332825,1.0,1.0,0.0,1.0,-2.594456911087036,2.594451427459717,5.405609499575803e-06,2.000789165496826,1.0,1.0,0.0,134.1695556640625,136.0,25694.490234375,0.0,1590.6085205078125,1.0,283.1499938964844,285.01934814453125,291.21112060546875,292.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,24344.490234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735117495059967,1.0,0.0,0.0,3.286428689956665,3.286447286605835,7.206787699942652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.029296875,0.0,1086.525146484375,1895.4371337890625,0.0,1898.1412353515625,0.8126046657562256,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587321639060974,0.3847043514251709,0.3475439250469208,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.8113484382629395,0.3209923505783081,0.3059651553630829,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523072600364685,0.3755373954772949,0.2641600370407104,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659749984741211,0.2701918482780456,0.2582986950874328,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179491519927979,0.2192711681127548,0.998854160308838,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084618330001831,1.0,1.0,0.0,1.0,-2.610931396484375,2.610925912857056,5.474816589412512e-06,2.0136613845825195,1.0,1.0,0.0,133.301025390625,124.0,26112.34765625,0.0,1609.67333984375,1.0,283.1499938964844,285.000732421875,291.2611083984375,292.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,25647.080078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407896518707275,1.0,0.0,0.0,3.373206615447998,3.3732261657714844,7.592402084810601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.10498046875,0.0,1174.886962890625,1895.4371337890625,0.0,1946.3135986328125,0.8338447213172913,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587321639060974,0.3847043514251709,0.3475439250469208,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.8113484382629395,0.3209923505783081,0.3059651553630829,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523072600364685,0.3755373954772949,0.2641600370407104,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659749984741211,0.2701918482780456,0.2582986950874328,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179491519927979,0.2192711681127548,0.998854160308838,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084618330001831,1.0,1.0,0.0,1.0,-2.610931396484375,2.610925912857056,5.474816589412512e-06,2.0136613845825195,1.0,1.0,0.0,133.301025390625,124.0,26112.34765625,0.0,1609.67333984375,1.0,283.1499938964844,285.000732421875,291.2611083984375,292.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,25647.080078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407896518707275,1.0,0.0,0.0,3.373206615447998,3.3732261657714844,7.592402084810601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.10498046875,0.0,1174.886962890625,1895.4371337890625,0.0,1946.3135986328125,0.8338447213172913,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96807861328125,0.8639112710952759,0.3861092031002044,0.3487026393413543,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.8164119720458984,0.3225657045841217,0.3073408603668213,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8569595217704773,0.3763544261455536,0.2646480500698089,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.770824670791626,0.2713912725448608,0.2593245208263397,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.72184157371521,0.2198827713727951,1.0010945796966553,285.96807861328125,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.39923095703125,285.9682312011719,1.0,0.507755696773529,1.0,1.0,0.0,1.0,-2.618488311767578,2.618482828140259,5.506692104972899e-06,2.019556999206543,1.0,1.0,0.0,130.9772186279297,124.0,26323.740234375,0.0,1609.890625,1.0,283.1499938964844,284.9892883300781,291.2864685058594,293.00537109375,293.1499938964844,293.1499938964844,283.1499938964844,26398.4375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434936165809631,1.0,0.0,0.0,3.4222607612609863,3.422280788421631,7.814829245944566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.2421875,0.0,1226.8927001953125,1895.4371337890625,0.0,1969.431396484375,0.8430618047714233,1.0,0.0,3.0,1.0,0.0
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.8707439303398132,0.3875137567520141,0.3498258292675018,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8227797150611877,0.32414710521698,0.3086887001991272,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.863232433795929,0.3771835565567016,0.2651181519031524,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7771583795547485,0.2725966572761535,0.2603209316730499,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7268940806388855,0.2205009013414383,1.003199338912964,285.9710388183594,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39605712890625,285.97149658203125,1.0,0.5064660906791687,1.0,1.0,0.0,1.0,-2.625749349594116,2.625743865966797,5.5373948271153495e-06,2.025216579437256,1.0,1.0,0.0,127.81140899658205,112.0,26511.14453125,0.0,1605.9154052734375,1.0,283.1499938964844,284.9848937988281,291.3114318847656,293.0417175292969,293.1499938964844,293.1499938964844,283.1499938964844,26890.2890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460620999336243,1.0,0.0,0.0,3.4539949893951416,3.4540154933929443,7.960433663356525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.42138671875,0.0,1261.3408203125,1895.4371337890625,0.0,1991.48095703125,0.8536398410797119,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891653418540955,0.3903107345104217,0.3520012199878692,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8393356204032898,0.3273286521434784,0.3113352656364441,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804829716682434,0.3788680136203766,0.2660289704799652,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940350770950317,0.2750208973884582,0.2622590661048889,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403519749641418,0.2217535972595214,1.007159948348999,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026415586471558,1.0,1.0,0.0,1.0,-2.6397268772125244,2.639721155166626,5.596714800049085e-06,2.0360991954803467,1.0,1.0,0.0,119.67396545410156,100.0,26898.720703125,0.0,1588.9822998046875,1.0,283.1499938964844,284.9713439941406,291.3619384765625,293.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,28091.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751015841960907,1.0,0.0,0.0,3.530323505401612,3.5303449630737305,8.316149546772067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.3994140625,0.0,1346.82421875,1895.4371337890625,0.0,2034.24609375,0.8723577857017517,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891653418540955,0.3903107345104217,0.3520012199878692,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8393356204032898,0.3273286521434784,0.3113352656364441,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804829716682434,0.3788680136203766,0.2660289704799652,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940350770950317,0.2750208973884582,0.2622590661048889,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403519749641418,0.2217535972595214,1.007159948348999,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026415586471558,1.0,1.0,0.0,1.0,-2.6397268772125244,2.639721155166626,5.596714800049085e-06,2.0360991954803467,1.0,1.0,0.0,119.67396545410156,100.0,26898.720703125,0.0,1588.9822998046875,1.0,283.1499938964844,284.9713439941406,291.3619384765625,293.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,28091.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751015841960907,1.0,0.0,0.0,3.530323505401612,3.5303449630737305,8.316149546772067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.3994140625,0.0,1346.82421875,1895.4371337890625,0.0,2034.24609375,0.8723577857017517,1.0,0.0,3.0,1.0,0.0
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147041440010072,0.3930812478065491,0.3540982902050018,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8620116114616394,0.3305274844169616,0.3139395117759704,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042478799819946,0.3805761039257049,0.2669138014316559,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160544037818909,0.2774557173252105,0.2641485333442688,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590715289115906,0.2230210155248642,1.0109082460403442,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9784240722656,1.0,0.4977279901504516,1.0,1.0,0.0,1.0,-2.653214454650879,2.6532087326049805,5.654263077303767e-06,2.04660439491272,1.0,1.0,0.0,109.97544860839844,88.0,27277.830078125,0.0,1564.0914306640625,1.0,283.1499938964844,284.95953369140625,291.41241455078125,293.18951416015625,293.1499938964844,293.1499938964844,283.1499938964844,29264.638671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557536363601685,1.0,0.0,0.0,3.603259563446045,3.603281974792481,8.66332129589864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.07958984375,0.0,1432.036865234375,1895.4371337890625,0.0,2075.431884765625,0.8902549147605896,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147041440010072,0.3930812478065491,0.3540982902050018,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8620116114616394,0.3305274844169616,0.3139395117759704,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042478799819946,0.3805761039257049,0.2669138014316559,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160544037818909,0.2774557173252105,0.2641485333442688,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590715289115906,0.2230210155248642,1.0109082460403442,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9784240722656,1.0,0.4977279901504516,1.0,1.0,0.0,1.0,-2.653214454650879,2.6532087326049805,5.654263077303767e-06,2.04660439491272,1.0,1.0,0.0,109.97544860839844,88.0,27277.830078125,0.0,1564.0914306640625,1.0,283.1499938964844,284.95953369140625,291.41241455078125,293.18951416015625,293.1499938964844,293.1499938964844,283.1499938964844,29264.638671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557536363601685,1.0,0.0,0.0,3.603259563446045,3.603281974792481,8.66332129589864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.07958984375,0.0,1432.036865234375,1895.4371337890625,0.0,2075.431884765625,0.8902549147605896,1.0,0.0,3.0,1.0,0.0
12303060,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.951043665409088,0.3958125710487366,0.3561290204524994,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8929214477539062,0.3337330818176269,0.3165165781974792,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390355944633484,0.3822951316833496,0.2677818238735199,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427551984786987,0.2798910140991211,0.2660048604011535,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.784906268119812,0.2242929190397262,1.014518141746521,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921586513519287,1.0,1.0,0.0,1.0,-2.66636323928833,2.666357517242432,5.710661753255408e-06,2.056851625442505,1.0,1.0,0.0,99.3603057861328,76.0,27649.427734375,0.0,1534.281494140625,1.0,283.1499938964844,284.94903564453125,291.4622802734375,293.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,30417.392578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603530287742615,1.0,0.0,0.0,3.673541784286499,3.673564910888672,9.004575076687615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.37548828125,0.0,1517.4783935546875,1895.4371337890625,0.0,2115.669921875,0.907508671283722,1.0,0.0,3.0,1.0,0.0
12303120,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.951043665409088,0.3958125710487366,0.3561290204524994,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8929214477539062,0.3337330818176269,0.3165165781974792,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390355944633484,0.3822951316833496,0.2677818238735199,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427551984786987,0.2798910140991211,0.2660048604011535,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.784906268119812,0.2242929190397262,1.014518141746521,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921586513519287,1.0,1.0,0.0,1.0,-2.66636323928833,2.666357517242432,5.710661753255408e-06,2.056851625442505,1.0,1.0,0.0,99.3603057861328,76.0,27649.427734375,0.0,1534.281494140625,1.0,283.1499938964844,284.94903564453125,291.4622802734375,293.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,30417.392578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603530287742615,1.0,0.0,0.0,3.673541784286499,3.673564910888672,9.004575076687615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.37548828125,0.0,1517.4783935546875,1895.4371337890625,0.0,2115.669921875,0.907508671283722,1.0,0.0,3.0,1.0,0.0
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912975430488586,0.3984925746917724,0.358096718788147,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.938128650188446,0.3369353413581848,0.3190717995166778,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813950061798096,0.3840148150920868,0.268636554479599,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802544474601746,0.2823176980018616,0.2678340971469879,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195315599441528,0.225560262799263,1.0180178880691528,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861878752708435,1.0,1.0,0.0,1.0,-2.679229497909546,2.6792235374450684,5.766130016127136e-06,2.0668840408325195,1.0,1.0,0.0,88.20701599121094,79.0,28013.328125,0.0,1501.302978515625,1.0,283.1499938964844,284.9394836425781,291.51104736328125,293.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,31556.2734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648547887802124,1.0,0.0,0.0,3.7416815757751465,3.741705656051636,9.341721920463896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.12109375,0.0,1603.4971923828125,1895.4371337890625,0.0,2155.287353515625,0.92424213886261,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912975430488586,0.3984925746917724,0.358096718788147,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.938128650188446,0.3369353413581848,0.3190717995166778,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813950061798096,0.3840148150920868,0.268636554479599,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802544474601746,0.2823176980018616,0.2678340971469879,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195315599441528,0.225560262799263,1.0180178880691528,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861878752708435,1.0,1.0,0.0,1.0,-2.679229497909546,2.6792235374450684,5.766130016127136e-06,2.0668840408325195,1.0,1.0,0.0,88.20701599121094,79.0,28013.328125,0.0,1501.302978515625,1.0,283.1499938964844,284.9394836425781,291.51104736328125,293.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,31556.2734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648547887802124,1.0,0.0,0.0,3.7416815757751465,3.741705656051636,9.341721920463896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.12109375,0.0,1603.4971923828125,1895.4371337890625,0.0,2155.287353515625,0.92424213886261,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.399900734424591,0.3564859628677368,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9537472128868104,0.3385216295719147,0.3204519152641296,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.992727518081665,0.3848609328269958,0.2691410183906555,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8934785723686218,0.2835146784782409,0.2688494622707367,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8303179740905762,0.2261794060468673,1.020251989364624,285.9886779785156,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3746643066406,285.9886169433594,1.0,0.4849232137203216,1.0,1.0,0.0,1.0,-2.6831934452056885,2.68318772315979,5.783535470982315e-06,2.0701005458831787,1.0,1.0,0.0,85.23345184326172,79.0,28184.57421875,0.0,1493.34130859375,1.0,283.1499938964844,284.9314880371094,291.5350646972656,293.3694152832031,293.1499938964844,293.1499938964844,283.1499938964844,32256.09375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670941352844238,1.0,0.0,0.0,3.7829437255859375,3.782968282699585,9.54889287640981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.5029296875,0.0,1657.1329345703125,1895.4371337890625,0.0,2175.07763671875,0.9315652251243592,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.40208899974823,0.3505022525787353,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9610104560852052,0.3400722444057464,0.3218755722045898,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9974353313446044,0.3856690227985382,0.2696766257286072,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8999164700508118,0.2846759259700775,0.26990807056427,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8353418707847595,0.2267668843269348,1.0227030515670776,285.9889221191406,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3764038085937,285.9890441894531,1.0,0.4840608239173889,1.0,1.0,0.0,1.0,-2.682856321334839,2.6828505992889404,5.7821757764031645e-06,2.069885492324829,1.0,1.0,0.0,83.96662902832031,97.0,28294.642578125,0.0,1486.9251708984375,1.0,283.1499938964844,284.92633056640625,291.5574951171875,293.4004211425781,293.1499938964844,293.1499938964844,283.1499938964844,32685.361328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691795229911804,1.0,0.0,0.0,3.808032274246216,3.8080573081970215,9.675970886746654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.1953125,0.0,1690.32275390625,1895.4371337890625,0.0,2193.5556640625,0.9405401349067688,1.0,0.0,3.0,1.0,0.0
12303420,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060556888580322,0.3579122424125671,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9570589065551758,0.3431672751903534,0.3248463571071625,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933194518089294,0.3872778415679931,0.2708359360694885,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960109949111938,0.286989688873291,0.2721480429172516,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.831316351890564,0.2279482185840606,1.0282623767852783,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894827902317047,1.0,1.0,0.0,1.0,-2.706063747406006,2.7060580253601074,5.882137884327676e-06,2.087550163269043,1.0,1.0,0.0,86.33838653564453,115.0,28724.615234375,0.0,1530.1390380859375,1.0,283.1499938964844,284.92205810546875,291.6015319824219,293.4659423828125,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730597853660583,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.56640625,0.0,1778.1275634765625,1895.4371337890625,0.0,2228.057861328125,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303480,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060556888580322,0.3579122424125671,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9570589065551758,0.3431672751903534,0.3248463571071625,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933194518089294,0.3872778415679931,0.2708359360694885,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960109949111938,0.286989688873291,0.2721480429172516,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.831316351890564,0.2279482185840606,1.0282623767852783,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894827902317047,1.0,1.0,0.0,1.0,-2.706063747406006,2.7060580253601074,5.882137884327676e-06,2.087550163269043,1.0,1.0,0.0,86.33838653564453,115.0,28724.615234375,0.0,1530.1390380859375,1.0,283.1499938964844,284.92205810546875,291.6015319824219,293.4659423828125,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730597853660583,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.56640625,0.0,1778.1275634765625,1895.4371337890625,0.0,2228.057861328125,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303540,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9815918803215028,0.4066080749034881,0.365975558757782,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9272822737693788,0.3459517359733581,0.3278806209564209,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9677889943122864,0.3885201513767242,0.2720182538032532,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8705543875694275,0.2890180051326751,0.2744649946689605,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8086982369422913,0.2288591414690017,1.0342521667480469,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.94012451171875,1.0,0.4994696378707886,1.0,1.0,0.0,1.0,-2.7333033084869385,2.733297109603882,5.997712378302822e-06,2.1069424152374268,1.0,1.0,0.0,95.00955963134766,133.0,29381.296875,0.0,1607.6854248046875,1.0,283.0520935058594,284.84051513671875,291.6674499511719,293.5856018066406,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831026315689087,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.49560546875,0.0,1852.847412109375,1895.4371337890625,0.0,2318.04150390625,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303600,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9815918803215028,0.4066080749034881,0.365975558757782,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9272822737693788,0.3459517359733581,0.3278806209564209,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9677889943122864,0.3885201513767242,0.2720182538032532,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8705543875694275,0.2890180051326751,0.2744649946689605,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8086982369422913,0.2288591414690017,1.0342521667480469,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.94012451171875,1.0,0.4994696378707886,1.0,1.0,0.0,1.0,-2.7333033084869385,2.733297109603882,5.997712378302822e-06,2.1069424152374268,1.0,1.0,0.0,95.00955963134766,133.0,29381.296875,0.0,1607.6854248046875,1.0,283.0520935058594,284.84051513671875,291.6674499511719,293.5856018066406,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831026315689087,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.49560546875,0.0,1852.847412109375,1895.4371337890625,0.0,2318.04150390625,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303660,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.9421640634536744,0.4065886437892914,0.3666384518146515,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314758300781,0.8892917037010193,0.3476140201091766,0.3301947116851806,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.9260303378105164,0.3886504173278808,0.2727057933807373,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317199707031,0.8383688926696777,0.2900999784469604,0.276206374168396,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.7766554951667786,0.2290299385786056,1.0383212566375732,285.7312927246094,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3427124023437,285.7294616699219,1.0,0.5092969536781311,1.0,1.0,0.0,1.0,-2.742215633392334,2.7422096729278564,6.041583674232243e-06,2.116016387939453,1.0,1.0,0.0,108.10147857666016,133.0,30304.427734375,0.0,1683.2686767578125,1.0,282.7597045898437,284.59619140625,291.74664306640625,293.75982666015625,293.1499938964844,293.1499938964844,282.75,35204.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019712567329407,1.0,0.0,0.0,3.952062606811523,3.952089548110962,1.0421756542200455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.62841796875,0.0,1889.467529296875,1895.4371337890625,0.0,2489.461669921875,0.9726409316062928,1.0,0.0,3.0,1.0,0.0
12303720,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.936575412750244,0.4065880179405212,0.3666843771934509,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.8847728371620178,0.3478055298328399,0.3304497599601745,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9204636216163636,0.3886291086673736,0.2727440893650055,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8344448208808899,0.2902136743068695,0.2763901352882385,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.7726331353187561,0.2290196269750595,1.038650393486023,285.7274475097656,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3400573730469,285.7265625,1.0,0.5107003450393677,1.0,1.0,0.0,1.0,-2.7432398796081543,2.7432339191436768,6.046126600267598e-06,2.1168200969696045,1.0,1.0,0.0,109.99695587158205,151.0,30338.58984375,0.0,1693.6461181640625,1.0,282.7560119628906,284.591796875,291.742431640625,293.751220703125,293.1499938964844,293.1499938964844,282.45001220703125,35252.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030461668968201,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435913964101928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.90478515625,0.0,1893.319091796875,1895.4371337890625,0.0,2499.30859375,0.9732792973518372,1.0,0.0,3.0,1.0,0.0
12303780,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952646851539612,0.4059480726718902,0.3668723106384277,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50555419921875,0.8510652184486389,0.3488423228263855,0.3322515189647674,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815731406211853,0.3877933919429779,0.2727892100811004,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037521839141846,0.2906577289104461,0.277623176574707,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428328990936279,0.2284791618585586,1.0400605201721191,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.522566020488739,1.0,1.0,0.0,1.0,-2.748867511749268,2.748861312866211,6.0712636695825495e-06,2.1213057041168213,1.0,1.0,0.0,126.8420181274414,169.0,31219.072265625,0.0,1780.9345703125,1.0,282.4559631347656,284.3368835449219,291.7698059082031,293.8432922363281,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203079104423523,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.05859375,0.0,1917.716552734375,1895.4371337890625,0.0,2658.421875,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952646851539612,0.4059480726718902,0.3668723106384277,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50555419921875,0.8510652184486389,0.3488423228263855,0.3322515189647674,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815731406211853,0.3877933919429779,0.2727892100811004,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037521839141846,0.2906577289104461,0.277623176574707,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428328990936279,0.2284791618585586,1.0400605201721191,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.522566020488739,1.0,1.0,0.0,1.0,-2.748867511749268,2.748861312866211,6.0712636695825495e-06,2.1213057041168213,1.0,1.0,0.0,126.8420181274414,169.0,31219.072265625,0.0,1780.9345703125,1.0,282.4559631347656,284.3368835449219,291.7698059082031,293.8432922363281,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203079104423523,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.05859375,0.0,1917.716552734375,1895.4371337890625,0.0,2658.421875,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8788090944290161,0.4054816365242004,0.3668739199638366,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.350341796875,0.8371170163154602,0.3491840958595276,0.3329969644546509,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.8654897809028625,0.3871946930885315,0.2726921439170837,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.789394736289978,0.2907114326953888,0.2780907750129699,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.7304381728172302,0.2280431687831878,1.0400614738464355,285.3495788574219,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3009948730469,285.3406982421875,1.0,0.52851402759552,1.0,1.0,0.0,1.0,-2.750213384628296,2.7502074241638184,6.077316356822848e-06,2.122393846511841,1.0,1.0,0.0,135.70361328125,169.0,32088.12890625,0.0,1824.5242919921875,1.0,282.1932983398437,284.1378173828125,291.80865478515625,293.98406982421875,293.1499938964844,293.1499938964844,282.1499938964844,35656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303229808807373,1.0,0.0,0.0,3.9773430824279785,3.977370500564575,1.0555513654253446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.046875,0.0,1925.9595947265625,1895.4371337890625,0.0,2751.45263671875,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8638466000556946,0.4049132764339447,0.3666929602622986,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.30694580078125,0.8244972229003906,0.349423199892044,0.3335931301116943,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8510187864303589,0.3864940404891968,0.2724711894989013,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7761930227279663,0.290667176246643,0.2784241735935211,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.7189136147499084,0.227510467171669,1.039485216140747,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28759765625,285.3060607910156,1.0,0.5343964695930481,1.0,1.0,0.0,1.0,-2.75015640258789,2.750150203704834,6.0771512835344765e-06,2.1223905086517334,1.0,1.0,0.0,144.82818603515625,172.0,32237.142578125,0.0,1867.219970703125,1.0,282.1559753417969,284.0930480957031,291.78912353515625,293.9227905273437,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341385722160339,1.0,0.0,0.0,3.981724977493286,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.98388671875,0.0,1932.33203125,1895.4371337890625,0.0,2787.004150390625,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462165594100952,0.403613805770874,0.3660617768764496,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1122436523437,0.8091528415679932,0.3497403264045715,0.3344411849975586,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339328169822693,0.3849624693393707,0.2718085944652557,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606457471847534,0.2904272675514221,0.2787434160709381,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034674286842346,0.2262989580631256,1.0366346836090088,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414353609085083,1.0,1.0,0.0,1.0,-2.746583938598633,2.746577978134156,6.061566182324896e-06,2.119724035263061,1.0,1.0,0.0,157.13223266601562,160.0,33243.95703125,0.0,1919.3148193359373,1.0,281.8558349609375,283.8504333496094,291.81280517578125,294.0076904296875,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467727303504944,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.0810546875,0.0,1941.0552978515625,1895.4371337890625,0.0,2905.052978515625,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462165594100952,0.403613805770874,0.3660617768764496,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1122436523437,0.8091528415679932,0.3497403264045715,0.3344411849975586,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339328169822693,0.3849624693393707,0.2718085944652557,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606457471847534,0.2904272675514221,0.2787434160709381,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034674286842346,0.2262989580631256,1.0366346836090088,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414353609085083,1.0,1.0,0.0,1.0,-2.746583938598633,2.746577978134156,6.061566182324896e-06,2.119724035263061,1.0,1.0,0.0,157.13223266601562,160.0,33243.95703125,0.0,1919.3148193359373,1.0,281.8558349609375,283.8504333496094,291.81280517578125,294.0076904296875,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467727303504944,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.0810546875,0.0,1941.0552978515625,1895.4371337890625,0.0,2905.052978515625,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419151306152344,0.4020557999610901,0.3648308217525482,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9151306152344,0.8059296011924744,0.349855363368988,0.3347023725509643,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296241760253906,0.3832515180110931,0.2707297801971435,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572715878486633,0.2900117933750152,0.2784980237483978,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990213990211487,0.2249409258365631,1.0312106609344482,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.541320264339447,1.0,1.0,0.0,1.0,-2.737314462661743,2.7373082637786865,6.020856289978838e-06,2.11263370513916,0.9991128444671632,0.9991128444671632,0.0,159.55133056640625,148.0,34227.59765625,0.0,1916.1427001953125,1.0,281.5558166503906,283.60797119140625,291.8352966308594,294.0907897949219,293.1499938964844,293.1499938964844,281.25,35931.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588313460350037,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.0626301900629187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.16064453125,0.0,1945.6578369140625,1895.4371337890625,0.0,3018.044677734375,0.981838047504425,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419151306152344,0.4020557999610901,0.3648308217525482,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9151306152344,0.8059296011924744,0.349855363368988,0.3347023725509643,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296241760253906,0.3832515180110931,0.2707297801971435,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572715878486633,0.2900117933750152,0.2784980237483978,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990213990211487,0.2249409258365631,1.0312106609344482,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.541320264339447,1.0,1.0,0.0,1.0,-2.737314462661743,2.7373082637786865,6.020856289978838e-06,2.11263370513916,0.9991128444671632,0.9991128444671632,0.0,159.55133056640625,148.0,34227.59765625,0.0,1916.1427001953125,1.0,281.5558166503906,283.60797119140625,291.8352966308594,294.0907897949219,293.1499938964844,293.1499938964844,281.25,35931.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588313460350037,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.0626301900629187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.16064453125,0.0,1945.6578369140625,1895.4371337890625,0.0,3018.044677734375,0.981838047504425,1.0,0.0,3.0,1.0,0.0
12304260,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8445676565170288,0.400299072265625,0.3631964027881622,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7200927734375,0.809741735458374,0.3498397767543793,0.3345960080623626,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8320692777633667,0.381431370973587,0.269394963979721,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603331208229065,0.2894954085350036,0.2779122292995453,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7009379863739014,0.2235241383314132,1.024343729019165,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.537266194820404,1.0,1.0,0.0,1.0,-2.7246642112731934,2.724658250808716,5.965335731161758e-06,2.1028707027435303,0.9944064617156982,0.9944064617156982,0.0,155.96853637695312,136.0,35252.98046875,0.0,1879.8466796875,1.0,281.2558288574219,283.3708801269531,291.85626220703125,294.1754455566406,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708924055099487,1.0,0.0,0.0,3.987871408462525,3.987898826599121,1.0611470315780025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.2802734375,0.0,1943.2938232421875,1895.4371337890625,0.0,3131.181884765625,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304320,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8445676565170288,0.400299072265625,0.3631964027881622,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7200927734375,0.809741735458374,0.3498397767543793,0.3345960080623626,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8320692777633667,0.381431370973587,0.269394963979721,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603331208229065,0.2894954085350036,0.2779122292995453,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7009379863739014,0.2235241383314132,1.024343729019165,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.537266194820404,1.0,1.0,0.0,1.0,-2.7246642112731934,2.724658250808716,5.965335731161758e-06,2.1028707027435303,0.9944064617156982,0.9944064617156982,0.0,155.96853637695312,136.0,35252.98046875,0.0,1879.8466796875,1.0,281.2558288574219,283.3708801269531,291.85626220703125,294.1754455566406,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708924055099487,1.0,0.0,0.0,3.987871408462525,3.987898826599121,1.0611470315780025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.2802734375,0.0,1943.2938232421875,1895.4371337890625,0.0,3131.181884765625,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
