time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.851478636264801,0.3982490301132202,0.3611994683742523,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5223388671875,0.8175626397132874,0.3496881127357483,0.3342360258102417,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8386754989624023,0.3794890344142914,0.2678828835487366,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674368619918823,0.2888776063919067,0.2771041095256805,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067537903785706,0.2220688760280609,1.0166808366775513,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.52081298828125,1.0,0.5308236479759216,1.0,1.0,0.0,1.0,-2.709836721420288,2.7098307609558105,5.900523774471367e-06,2.091397523880005,0.9870446920394896,0.9870446920394896,0.0,149.02125549316406,124.0,36210.0859375,0.0,1824.99853515625,1.0,280.95587158203125,283.1334228515625,291.8711853027344,294.25152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36270.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827815055847168,1.0,0.0,0.0,3.978508949279785,3.978536367416382,1.056170276569901e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.54443359375,0.0,1932.4888916015625,1895.4371337890625,0.0,3242.64208984375,0.9792840480804444,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.851478636264801,0.3982490301132202,0.3611994683742523,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5223388671875,0.8175626397132874,0.3496881127357483,0.3342360258102417,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8386754989624023,0.3794890344142914,0.2678828835487366,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674368619918823,0.2888776063919067,0.2771041095256805,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067537903785706,0.2220688760280609,1.0166808366775513,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.52081298828125,1.0,0.5308236479759216,1.0,1.0,0.0,1.0,-2.709836721420288,2.7098307609558105,5.900523774471367e-06,2.091397523880005,0.9870446920394896,0.9870446920394896,0.0,149.02125549316406,124.0,36210.0859375,0.0,1824.99853515625,1.0,280.95587158203125,283.1334228515625,291.8711853027344,294.25152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36270.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827815055847168,1.0,0.0,0.0,3.978508949279785,3.978536367416382,1.056170276569901e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.54443359375,0.0,1932.4888916015625,1895.4371337890625,0.0,3242.64208984375,0.9792840480804444,1.0,0.0,3.0,1.0,0.0
12304500,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.8563212156295776,0.3971414566040039,0.3601314127445221,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3720703125,0.822636604309082,0.3495702445507049,0.3340089321136474,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.8433225154876709,0.378491461277008,0.2671056687831878,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.7723002433776855,0.2885389924049377,0.2766595780849457,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.7108219265937805,0.2213339209556579,1.0127348899841309,284.371337890625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1864929199219,284.3617248535156,1.0,0.5270175933837891,1.0,1.0,0.0,1.0,-2.702070713043213,2.702064752578736,5.866697847523028e-06,2.0853779315948486,0.9817280173301696,0.9817280173301696,0.0,144.72274780273438,124.0,37089.16015625,0.0,1793.455322265625,1.0,280.6932678222656,282.9417419433594,291.9036560058594,294.3886413574219,293.1499938964844,293.1499938964844,280.6499938964844,36379.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911641240119934,1.0,0.0,0.0,3.971198797225952,3.9712259769439697,1.0522926459088922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.20361328125,0.0,1923.82861328125,1895.4371337890625,0.0,3321.093017578125,0.977671205997467,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.8617070913314819,0.395932525396347,0.3588822782039642,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3223876953125,0.8281593322753906,0.3493871092796325,0.3336657285690307,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.8485281467437744,0.3774330615997314,0.2662360072135925,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32257080078125,0.7777062654495239,0.2881473302841186,0.2761196792125702,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3229064941406,0.7151679396629333,0.2205634713172912,1.0084664821624756,284.3222961425781,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1769104003906,284.3208312988281,1.0,0.5228954553604126,1.0,1.0,0.0,1.0,-2.693334579467773,2.693328619003296,5.8287614592700265e-06,2.0786056518554688,0.9770044088363647,0.9770044088363647,0.0,140.15606689453125,112.0,37098.54296875,0.0,1759.409912109375,1.0,280.65582275390625,282.8961486816406,291.87908935546875,294.31658935546875,293.1499938964844,293.1499938964844,280.3500061035156,36475.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940871953964233,1.0,0.0,0.0,3.961678266525269,3.961705446243286,1.0472531357663684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.15380859375,0.0,1912.2171630859373,1895.4371337890625,0.0,3348.408935546875,0.9756009578704834,1.0,0.0,3.0,1.0,0.0
12304620,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750846982002258,0.3933883309364319,0.3563143312931061,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.12139892578125,0.8414492011070251,0.3489279150962829,0.3329064548015594,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615014553070068,0.3752518892288208,0.264474093914032,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1216125488281,0.7908684611320496,0.287296712398529,0.2749817371368408,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253130078315735,0.2189944833517074,0.9997829794883728,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139923691749573,1.0,1.0,0.0,1.0,-2.67541766166687,2.675411939620972,5.751299795520026e-06,2.064696311950684,0.9642781615257264,0.9642781615257264,0.0,130.20611572265625,100.0,37917.0625,0.0,1687.5714111328125,1.0,280.3560485839844,282.6605224609375,291.88018798828125,294.3706359863281,293.1499938964844,293.1499938964844,280.04998779296875,36710.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046145677566528,1.0,0.0,0.0,3.936251163482666,3.936278104782105,1.033853095577797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.205078125,0.0,1881.2999267578125,1895.4371337890625,0.0,3446.559814453125,0.970000982284546,1.0,0.0,3.0,1.0,0.0
12304680,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750846982002258,0.3933883309364319,0.3563143312931061,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.12139892578125,0.8414492011070251,0.3489279150962829,0.3329064548015594,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615014553070068,0.3752518892288208,0.264474093914032,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1216125488281,0.7908684611320496,0.287296712398529,0.2749817371368408,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253130078315735,0.2189944833517074,0.9997829794883728,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139923691749573,1.0,1.0,0.0,1.0,-2.67541766166687,2.675411939620972,5.751299795520026e-06,2.064696311950684,0.9642781615257264,0.9642781615257264,0.0,130.20611572265625,100.0,37917.0625,0.0,1687.5714111328125,1.0,280.3560485839844,282.6605224609375,291.88018798828125,294.3706359863281,293.1499938964844,293.1499938964844,280.04998779296875,36710.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046145677566528,1.0,0.0,0.0,3.936251163482666,3.936278104782105,1.033853095577797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.205078125,0.0,1881.2999267578125,1895.4371337890625,0.0,3446.559814453125,0.970000982284546,1.0,0.0,3.0,1.0,0.0
12304740,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8918604254722595,0.3906384706497192,0.3535391390323639,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9188537597656,0.858045220375061,0.3483082950115204,0.3319753110408783,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187927246094,0.8779462575912476,0.3729394376277923,0.2626059651374817,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9190368652344,0.8069698810577393,0.286323994398117,0.2737074792385101,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91943359375,0.7375867962837219,0.2173571735620498,0.9906936287879944,283.9187316894531,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9171142578125,1.0,0.5044033527374268,1.0,1.0,0.0,1.0,-2.656266212463379,2.6562604904174805,5.669031452271156e-06,2.0498080253601074,0.9488456845283508,0.9488456845283508,0.0,119.64179229736328,88.0,38757.54296875,0.0,1612.1085205078125,1.0,280.05633544921875,282.43328857421875,291.8772888183594,294.4212951660156,293.1499938964844,293.1499938964844,279.75,36986.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147469401359558,1.0,0.0,0.0,3.9007372856140137,3.900763988494873,1.0152820095754578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.96435546875,0.0,1838.31982421875,1895.4371337890625,0.0,3540.603515625,0.9621614813804626,1.0,0.0,3.0,1.0,0.0
12304800,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8918604254722595,0.3906384706497192,0.3535391390323639,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9188537597656,0.858045220375061,0.3483082950115204,0.3319753110408783,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187927246094,0.8779462575912476,0.3729394376277923,0.2626059651374817,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9190368652344,0.8069698810577393,0.286323994398117,0.2737074792385101,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91943359375,0.7375867962837219,0.2173571735620498,0.9906936287879944,283.9187316894531,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9171142578125,1.0,0.5044033527374268,1.0,1.0,0.0,1.0,-2.656266212463379,2.6562604904174805,5.669031452271156e-06,2.0498080253601074,0.9488456845283508,0.9488456845283508,0.0,119.64179229736328,88.0,38757.54296875,0.0,1612.1085205078125,1.0,280.05633544921875,282.43328857421875,291.8772888183594,294.4212951660156,293.1499938964844,293.1499938964844,279.75,36986.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147469401359558,1.0,0.0,0.0,3.9007372856140137,3.900763988494873,1.0152820095754578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.96435546875,0.0,1838.31982421875,1895.4371337890625,0.0,3540.603515625,0.9621614813804626,1.0,0.0,3.0,1.0,0.0
12304860,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.9120972156524658,0.3878103196620941,0.3507018387317657,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.71844482421875,0.8779996633529663,0.3475577235221863,0.330928772687912,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183837890625,0.8976073265075684,0.3705911636352539,0.2607195377349853,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186584472656,0.8244702219963074,0.2852716445922851,0.2723652720451355,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.7523550391197205,0.2157175242900848,0.9816248416900636,283.71832275390625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1297607421875,283.7165222167969,1.0,0.4947041869163513,1.0,1.0,0.0,1.0,-2.6368229389190674,2.636817455291748,5.586086444964167e-06,2.03467869758606,0.9314053058624268,0.9314053058624268,0.0,109.17166900634766,88.0,39526.8203125,0.0,1537.6954345703125,1.0,279.75762939453125,282.2104187011719,291.8721008300781,294.4685974121094,293.1499938964844,293.1499938964844,279.75,37304.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92435485124588,1.0,0.0,0.0,3.855304479598999,3.8553307056427,9.917691841110354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.79345703125,0.0,1784.113037109375,1895.4371337890625,0.0,3629.2919921875,0.9521306753158568,1.0,0.0,3.0,1.0,0.0
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.9130949378013612,0.3877013921737671,0.3505789041519165,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.71697998046875,0.8789294362068176,0.3475306332111358,0.330881118774414,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169494628906,0.8985172510147095,0.3705000281333923,0.2606382966041565,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.8252506852149963,0.2852314114570617,0.2723061144351959,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.7530508637428284,0.2156523913145065,0.9812368154525756,283.7168884277344,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1292724609375,283.71533203125,1.0,0.4942904412746429,1.0,1.0,0.0,1.0,-2.635982751846313,2.635977268218994,5.582511221291497e-06,2.034022569656372,0.9307289123535156,0.9307289123535156,0.0,108.7311019897461,76.0,39514.70703125,0.0,1534.556884765625,1.0,279.75653076171875,282.20947265625,291.8688659667969,294.4621276855469,293.1499938964844,293.1499938964844,279.45001220703125,37314.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243364334106444,1.0,0.0,0.0,3.853204488754273,3.8532307147979736,9.9068915915268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.94091796875,0.0,1781.598876953125,1895.4371337890625,0.0,3629.12255859375,0.9516664147377014,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.942231833934784,0.3846310079097748,0.3474753201007843,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.5190124511719,0.905423641204834,0.3466127216815948,0.3296429216861725,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.926288902759552,0.3679567277431488,0.2585884928703308,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474768996238708,0.2840350270271301,0.2707953751087188,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733322978019714,0.2138944417238235,0.971488356590271,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837515950202942,1.0,1.0,0.0,1.0,-2.614773750305176,2.6147682666778564,5.492728632816579e-06,2.0175042152404785,0.9100028872489928,0.9100028872489928,0.0,97.6115493774414,64.0,40191.62890625,0.0,1455.965087890625,1.0,279.4569091796875,281.9922180175781,291.85662841796875,294.4937438964844,293.1499938964844,293.1499938964844,279.1499938964844,37704.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329823851585388,1.0,0.0,0.0,3.791306972503662,3.791332721710205,9.591161642674706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.7177734375,0.0,1709.381591796875,1895.4371337890625,0.0,3708.447265625,0.9380159974098206,1.0,0.0,3.0,1.0,0.0
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.942231833934784,0.3846310079097748,0.3474753201007843,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.5190124511719,0.905423641204834,0.3466127216815948,0.3296429216861725,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.926288902759552,0.3679567277431488,0.2585884928703308,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474768996238708,0.2840350270271301,0.2707953751087188,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733322978019714,0.2138944417238235,0.971488356590271,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837515950202942,1.0,1.0,0.0,1.0,-2.614773750305176,2.6147682666778564,5.492728632816579e-06,2.0175042152404785,0.9100028872489928,0.9100028872489928,0.0,97.6115493774414,64.0,40191.62890625,0.0,1455.965087890625,1.0,279.4569091796875,281.9922180175781,291.85662841796875,294.4937438964844,293.1499938964844,293.1499938964844,279.1499938964844,37704.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329823851585388,1.0,0.0,0.0,3.791306972503662,3.791332721710205,9.591161642674706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.7177734375,0.0,1709.381591796875,1895.4371337890625,0.0,3708.447265625,0.9380159974098206,1.0,0.0,3.0,1.0,0.0
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3747863769531,0.9592186212539672,0.3830969929695129,0.3459482789039612,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.3753356933594,0.923047423362732,0.3461255133152008,0.3290093243122101,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.375,0.9440397620201112,0.3666750192642212,0.2575691938400268,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37664794921875,0.8614688515663147,0.2834193706512451,0.2700318098068237,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.379150390625,0.7861130833625793,0.2130147367715835,0.9666269421577454,283.3747253417969,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1083374023437,283.3645935058594,1.0,0.4783547818660736,1.0,1.0,0.0,1.0,-2.604193687438965,2.604188203811645,5.448195224744268e-06,2.009255170822144,0.8981155753135681,0.8981155753135681,0.0,91.95419311523438,64.0,40930.1875,0.0,1416.7237548828125,1.0,279.19793701171875,281.8203125,291.8746643066406,294.60809326171875,293.1499938964844,293.1499938964844,279.1499938964844,37938.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393099546432496,1.0,0.0,0.0,3.754336357116699,3.754361867904663,9.405018772667972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.81201171875,0.0,1667.29541015625,1895.4371337890625,0.0,3766.16845703125,0.929847240447998,1.0,0.0,3.0,1.0,0.0
12305160,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9764055013656616,0.3814984560012817,0.3443029522895813,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3271789550781,0.9433943033218384,0.3455793857574463,0.3282854855060577,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271484375,0.9627755284309388,0.3653395771980285,0.2564786672592163,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.32733154296875,0.8776490688323975,0.2827574610710144,0.2691978812217712,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8006290197372437,0.2121053785085678,0.9615513682365416,283.3271179199219,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1015014648437,283.3260192871094,1.0,0.4728547930717468,1.0,1.0,0.0,1.0,-2.592935800552368,2.592930555343628,5.401021098805359e-06,2.000483989715576,0.8867680430412292,0.8867680430412292,0.0,86.34905242919922,67.0,40782.1953125,0.0,1377.1363525390625,1.0,279.1573181152344,281.7840576171875,291.8421325683594,294.5176696777344,293.1499938964844,293.1499938964844,279.45001220703125,38164.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406691789627076,1.0,0.0,0.0,3.7122864723205566,3.7123115062713614,9.195518941851332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.42919921875,0.0,1620.0472412109375,1895.4371337890625,0.0,3778.52783203125,0.9206328392028807,1.0,0.0,3.0,1.0,0.0
12305220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.996228814125061,0.3802447617053985,0.3423920571804046,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5276794433594,0.969408929347992,0.3457256555557251,0.327789843082428,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850396513938904,0.3641901612281799,0.2551514804363251,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.900499165058136,0.2824876010417938,0.2683654725551605,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196067810058594,0.2111613154411316,0.9548238515853882,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.53076171875,1.0,0.4667508602142334,1.0,1.0,0.0,1.0,-2.579350709915161,2.579345226287842,5.343912562238984e-06,1.9896719455719,0.8693625330924988,0.8693625330924988,0.0,79.79983520507812,85.0,39349.97265625,0.0,1330.7547607421875,1.0,279.4423217773437,282.02899169921875,291.7361755371094,294.25341796875,293.1499938964844,293.1499938964844,279.75,38227.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223905205726624,1.0,0.0,0.0,3.6284337043762207,3.628458023071289,8.784796250438376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.74658203125,0.0,1525.875732421875,1895.4371337890625,0.0,3611.203369140625,0.9020214080810548,1.0,0.0,3.0,1.0,0.0
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.996228814125061,0.3802447617053985,0.3423920571804046,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5276794433594,0.969408929347992,0.3457256555557251,0.327789843082428,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850396513938904,0.3641901612281799,0.2551514804363251,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.900499165058136,0.2824876010417938,0.2683654725551605,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196067810058594,0.2111613154411316,0.9548238515853882,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.53076171875,1.0,0.4667508602142334,1.0,1.0,0.0,1.0,-2.579350709915161,2.579345226287842,5.343912562238984e-06,1.9896719455719,0.8693625330924988,0.8693625330924988,0.0,79.79983520507812,85.0,39349.97265625,0.0,1330.7547607421875,1.0,279.4423217773437,282.02899169921875,291.7361755371094,294.25341796875,293.1499938964844,293.1499938964844,279.75,38227.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223905205726624,1.0,0.0,0.0,3.6284337043762207,3.628458023071289,8.784796250438376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.74658203125,0.0,1525.875732421875,1895.4371337890625,0.0,3611.203369140625,0.9020214080810548,1.0,0.0,3.0,1.0,0.0
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75762939453125,0.9904335737228394,0.3804648220539093,0.342410534620285,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7574768066406,0.963134229183197,0.3470905721187591,0.3289313018321991,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9784628748893738,0.3643712699413299,0.2551424503326416,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7570495605469,0.8941120505332947,0.2832527756690979,0.2689500451087951,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7562255859375,0.8135206699371338,0.2111689150333404,0.9542570114135742,283.7576599121094,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.11212158203125,283.7611999511719,1.0,0.4687550067901611,1.0,1.0,0.0,1.0,-2.5807430744171143,2.580737829208374,5.349234925233759e-06,1.9905219078063965,0.8552718758583069,0.8552718758583069,0.0,81.517578125,103.0,38051.1640625,0.0,1340.096923828125,1.0,279.7412414550781,282.2980041503906,291.70770263671875,294.1226806640625,293.1499938964844,293.1499938964844,280.04998779296875,38113.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021914601325988,1.0,0.0,0.0,3.5484867095947266,3.5485100746154785,8.401941613556119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.333984375,0.0,1438.5072021484375,1895.4371337890625,0.0,3424.003662109375,0.8841888308525085,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75762939453125,0.9904335737228394,0.3804648220539093,0.342410534620285,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7574768066406,0.963134229183197,0.3470905721187591,0.3289313018321991,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9784628748893738,0.3643712699413299,0.2551424503326416,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7570495605469,0.8941120505332947,0.2832527756690979,0.2689500451087951,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7562255859375,0.8135206699371338,0.2111689150333404,0.9542570114135742,283.7576599121094,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.11212158203125,283.7611999511719,1.0,0.4687550067901611,1.0,1.0,0.0,1.0,-2.5807430744171143,2.580737829208374,5.349234925233759e-06,1.9905219078063965,0.8552718758583069,0.8552718758583069,0.0,81.517578125,103.0,38051.1640625,0.0,1340.096923828125,1.0,279.7412414550781,282.2980041503906,291.70770263671875,294.1226806640625,293.1499938964844,293.1499938964844,280.04998779296875,38113.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021914601325988,1.0,0.0,0.0,3.5484867095947266,3.5485100746154785,8.401941613556119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.333984375,0.0,1438.5072021484375,1895.4371337890625,0.0,3424.003662109375,0.8841888308525085,1.0,0.0,3.0,1.0,0.0
12305460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9901123046875,0.965124487876892,0.3811907470226288,0.3432450592517853,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9899597167969,0.9342939257621764,0.348890095949173,0.3308044373989105,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99005126953125,0.9507089853286744,0.3651850819587707,0.2558260262012481,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895324707031,0.8692156076431274,0.2845614552497864,0.2703590393066406,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886779785156,0.7904835343360901,0.2116966992616653,0.9574801325798036,283.9901428222656,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12701416015625,283.99371337890625,1.0,0.4757220149040222,1.0,1.0,0.0,1.0,-2.5903780460357666,2.5903728008270264,5.389013040257851e-06,1.9978355169296265,0.8442981243133545,0.8442981243133545,0.0,89.08547973632812,121.0,36874.1640625,0.0,1385.9090576171875,1.0,280.0404968261719,282.5693664550781,291.70245361328125,294.0387878417969,293.1499938964844,293.1499938964844,280.3500061035156,37881.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847930431365967,1.0,0.0,0.0,3.476835012435913,3.476857662200928,8.066060104283679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.65771484375,0.0,1362.325439453125,1895.4371337890625,0.0,3261.480712890625,0.8681469559669495,1.0,0.0,3.0,1.0,0.0
12305520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9901123046875,0.965124487876892,0.3811907470226288,0.3432450592517853,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9899597167969,0.9342939257621764,0.348890095949173,0.3308044373989105,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99005126953125,0.9507089853286744,0.3651850819587707,0.2558260262012481,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895324707031,0.8692156076431274,0.2845614552497864,0.2703590393066406,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886779785156,0.7904835343360901,0.2116966992616653,0.9574801325798036,283.9901428222656,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12701416015625,283.99371337890625,1.0,0.4757220149040222,1.0,1.0,0.0,1.0,-2.5903780460357666,2.5903728008270264,5.389013040257851e-06,1.9978355169296265,0.8442981243133545,0.8442981243133545,0.0,89.08547973632812,121.0,36874.1640625,0.0,1385.9090576171875,1.0,280.0404968261719,282.5693664550781,291.70245361328125,294.0387878417969,293.1499938964844,293.1499938964844,280.3500061035156,37881.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847930431365967,1.0,0.0,0.0,3.476835012435913,3.476857662200928,8.066060104283679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.65771484375,0.0,1362.325439453125,1895.4371337890625,0.0,3261.480712890625,0.8681469559669495,1.0,0.0,3.0,1.0,0.0
12305580,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2173156738281,0.9281414151191713,0.3821456730365753,0.3444617688655853,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2171630859375,0.8992545008659363,0.3509741425514221,0.3331385254859924,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132145047187804,0.3663321137428283,0.2568913996219635,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167358398437,0.8407740592956543,0.2861620485782623,0.2722395360469818,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159423828125,0.7632502913475037,0.2125124037265777,0.9628978371620178,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1430053710937,284.22076416015625,1.0,0.4858407378196716,1.0,1.0,0.0,1.0,-2.604690790176392,2.6046853065490723,5.448582669487223e-06,2.0088019371032715,0.8363169431686401,0.8363169431686401,0.0,100.49886322021484,139.0,35866.10546875,0.0,1455.3349609375,1.0,280.33984375,282.8424987792969,291.6990661621094,293.9721984863281,293.1499938964844,293.1499938964844,280.6499938964844,37572.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704258799552917,1.0,0.0,0.0,3.4166274070739746,3.416649341583252,7.789122378198954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.328125,0.0,1299.7122802734375,1895.4371337890625,0.0,3126.8056640625,0.8546003103256226,1.0,0.0,3.0,1.0,0.0
12305640,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2173156738281,0.9281414151191713,0.3821456730365753,0.3444617688655853,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2171630859375,0.8992545008659363,0.3509741425514221,0.3331385254859924,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132145047187804,0.3663321137428283,0.2568913996219635,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167358398437,0.8407740592956543,0.2861620485782623,0.2722395360469818,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159423828125,0.7632502913475037,0.2125124037265777,0.9628978371620178,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1430053710937,284.22076416015625,1.0,0.4858407378196716,1.0,1.0,0.0,1.0,-2.604690790176392,2.6046853065490723,5.448582669487223e-06,2.0088019371032715,0.8363169431686401,0.8363169431686401,0.0,100.49886322021484,139.0,35866.10546875,0.0,1455.3349609375,1.0,280.33984375,282.8424987792969,291.6990661621094,293.9721984863281,293.1499938964844,293.1499938964844,280.6499938964844,37572.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704258799552917,1.0,0.0,0.0,3.4166274070739746,3.416649341583252,7.789122378198954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.328125,0.0,1299.7122802734375,1895.4371337890625,0.0,3126.8056640625,0.8546003103256226,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36871337890625,0.9094057083129884,0.3826522529125213,0.3451171219348907,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3681945800781,0.8835458159446716,0.3520636558532715,0.3343866467475891,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3684387207031,0.8962595462799072,0.3669625520706177,0.2574884295463562,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36669921875,0.8273969292640686,0.2870123386383056,0.2732670903205871,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36383056640625,0.7504495978355408,0.2129751592874527,0.9660592079162598,284.3687744140625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1506652832031,284.3804931640625,1.0,0.4916683733463287,1.0,1.0,0.0,1.0,-2.6127278804779053,2.612722396850586,5.482211236085277e-06,2.014976739883423,0.8338994383811951,0.8338994383811951,0.0,107.26934051513672,139.0,35010.69921875,0.0,1496.2552490234375,1.0,280.5915832519531,283.0355224609375,291.6703186035156,293.84539794921875,293.1499938964844,293.1499938964844,280.6499938964844,37384.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617690205574036,1.0,0.0,0.0,3.391176700592041,3.3911986351013184,7.673511390748899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.79052734375,0.0,1273.453125,1895.4371337890625,0.0,3045.59716796875,0.8488783836364746,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.8935792446136475,0.3832458257675171,0.3459119498729706,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4377746582031,0.8691357970237732,0.3532217144966125,0.3357450067996979,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.8810657858848572,0.367676168680191,0.2581824064254761,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.8149138689041138,0.2879250943660736,0.2743934690952301,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366455078125,0.73894864320755,0.2134963572025299,0.9696369767189026,284.4379577636719,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.158447265625,284.44110107421875,1.0,0.4978747963905334,1.0,1.0,0.0,1.0,-2.621800422668457,2.6217949390411377,5.520298145711422e-06,2.0219480991363525,0.8312268853187561,0.8312268853187561,0.0,114.48518371582033,157.0,34891.67578125,0.0,1540.83349609375,1.0,280.63934326171875,283.1080627441406,291.6892395019531,293.904052734375,293.1499938964844,293.1499938964844,280.95001220703125,37214.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580335378646851,1.0,0.0,0.0,3.3698251247406006,3.369846820831299,7.577187375318317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.97802734375,0.0,1251.6170654296875,1895.4371337890625,0.0,3010.5634765625,0.8439854383468628,1.0,0.0,3.0,1.0,0.0
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656317591667175,0.3844688534736633,0.3475385904312134,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.650146484375,0.8439449667930603,0.3555806279182434,0.3385307192802429,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.854216992855072,0.36916384100914,0.2596284449100494,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905719876289368,0.2897948026657104,0.2767228782176971,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184791564941406,0.2145915329456329,0.9772313237190248,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.65313720703125,1.0,0.5110142827033997,1.0,1.0,0.0,1.0,-2.6407630443573,2.6407573223114014,5.600364147539949e-06,2.0365352630615234,0.828908383846283,0.828908383846283,0.0,130.158935546875,160.0,33944.9296875,0.0,1637.635498046875,1.0,280.93878173828125,283.36407470703125,291.67291259765625,293.8311462402344,293.1499938964844,293.1499938964844,281.25,36832.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464982509613037,1.0,0.0,0.0,3.3374600410461426,3.3374812602996826,7.432337838508829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.18408203125,0.0,1218.15185546875,1895.4371337890625,0.0,2902.48388671875,0.8365350365638733,1.0,0.0,3.0,1.0,0.0
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656317591667175,0.3844688534736633,0.3475385904312134,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.650146484375,0.8439449667930603,0.3555806279182434,0.3385307192802429,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.854216992855072,0.36916384100914,0.2596284449100494,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905719876289368,0.2897948026657104,0.2767228782176971,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184791564941406,0.2145915329456329,0.9772313237190248,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.65313720703125,1.0,0.5110142827033997,1.0,1.0,0.0,1.0,-2.6407630443573,2.6407573223114014,5.600364147539949e-06,2.0365352630615234,0.828908383846283,0.828908383846283,0.0,130.158935546875,160.0,33944.9296875,0.0,1637.635498046875,1.0,280.93878173828125,283.36407470703125,291.67291259765625,293.8311462402344,293.1499938964844,293.1499938964844,281.25,36832.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464982509613037,1.0,0.0,0.0,3.3374600410461426,3.3374812602996826,7.432337838508829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.18408203125,0.0,1218.15185546875,1895.4371337890625,0.0,2902.48388671875,0.8365350365638733,1.0,0.0,3.0,1.0,0.0
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8508636951446533,0.3858062028884887,0.3490816652774811,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8529357910156,0.8310720324516296,0.358036071062088,0.3412135541439056,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402494788169861,0.370793342590332,0.2610260844230652,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774711847305298,0.2917561829090118,0.2789448499679565,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066428065299988,0.2157817929983139,0.9843329787254332,284.8530578613281,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201104283332825,1.0,1.0,0.0,1.0,-2.6587259769439697,2.658720254898072,5.676799446518999e-06,2.050381898880005,0.8292272090911865,0.8292272090911865,0.0,140.92434692382812,148.0,33010.3828125,0.0,1712.0723876953125,1.0,281.2384948730469,283.6095886230469,291.65191650390625,293.7538452148437,293.1499938964844,293.1499938964844,281.54998779296875,36445.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351577520370483,1.0,0.0,0.0,3.319789171218872,3.319810152053833,7.353842192969751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.2255859375,0.0,1198.9190673828125,1895.4371337890625,0.0,2796.509521484375,0.832314133644104,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8508636951446533,0.3858062028884887,0.3490816652774811,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8529357910156,0.8310720324516296,0.358036071062088,0.3412135541439056,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402494788169861,0.370793342590332,0.2610260844230652,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774711847305298,0.2917561829090118,0.2789448499679565,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066428065299988,0.2157817929983139,0.9843329787254332,284.8530578613281,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201104283332825,1.0,1.0,0.0,1.0,-2.6587259769439697,2.658720254898072,5.676799446518999e-06,2.050381898880005,0.8292272090911865,0.8292272090911865,0.0,140.92434692382812,148.0,33010.3828125,0.0,1712.0723876953125,1.0,281.2384948730469,283.6095886230469,291.65191650390625,293.7538452148437,293.1499938964844,293.1499938964844,281.54998779296875,36445.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351577520370483,1.0,0.0,0.0,3.319789171218872,3.319810152053833,7.353842192969751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.2255859375,0.0,1198.9190673828125,1895.4371337890625,0.0,2796.509521484375,0.832314133644104,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8506678938865662,0.3873524367809295,0.3504378199577331,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0547790527344,0.831734836101532,0.3606536090373993,0.3436632454395294,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.840315043926239,0.372643768787384,0.2622920274734497,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7781296968460083,0.2938710451126098,0.2809269726276397,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7070040106773376,0.2171252071857452,0.9903011918067932,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990661621094,285.05694580078125,1.0,0.5225276947021484,1.0,1.0,0.0,1.0,-2.6743764877319336,2.674370765686035,5.743797373725101e-06,2.062436103820801,0.8322426676750183,0.8322426676750183,0.0,142.3450469970703,136.0,32206.794921875,0.0,1741.4224853515625,1.0,281.5383605957031,283.8545837402344,291.63092041015625,293.6829528808594,293.1499938964844,293.1499938964844,281.8500061035156,36055.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241725564002991,1.0,0.0,0.0,3.316892385482788,3.31691312789917,7.341013770201243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.7705078125,0.0,1193.5648193359375,1895.4371337890625,0.0,2694.26806640625,0.8313437104225159,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8506678938865662,0.3873524367809295,0.3504378199577331,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0547790527344,0.831734836101532,0.3606536090373993,0.3436632454395294,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.840315043926239,0.372643768787384,0.2622920274734497,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7781296968460083,0.2938710451126098,0.2809269726276397,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7070040106773376,0.2171252071857452,0.9903011918067932,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990661621094,285.05694580078125,1.0,0.5225276947021484,1.0,1.0,0.0,1.0,-2.6743764877319336,2.674370765686035,5.743797373725101e-06,2.062436103820801,0.8322426676750183,0.8322426676750183,0.0,142.3450469970703,136.0,32206.794921875,0.0,1741.4224853515625,1.0,281.5383605957031,283.8545837402344,291.63092041015625,293.6829528808594,293.1499938964844,293.1499938964844,281.8500061035156,36055.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241725564002991,1.0,0.0,0.0,3.316892385482788,3.31691312789917,7.341013770201243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.7705078125,0.0,1193.5648193359375,1895.4371337890625,0.0,2694.26806640625,0.8313437104225159,1.0,0.0,3.0,1.0,0.0
12306180,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591076135635376,0.3891195952892303,0.3517824113368988,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24786376953125,0.8404821157455444,0.3634560704231262,0.3460606932640075,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487160801887512,0.3747226595878601,0.2635529041290283,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870312929153442,0.2961651384830475,0.2828505635261535,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147918343544006,0.2186535596847534,0.9960094094276428,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213832259178162,1.0,1.0,0.0,1.0,-2.6895592212677,2.6895532608032227,5.809093181596836e-06,2.074094295501709,0.8377707600593567,0.8377707600593567,0.0,137.9740447998047,124.0,31405.3984375,0.0,1743.8248291015625,1.0,281.8384094238281,284.0898132324219,291.6088256835937,293.6127624511719,293.1499938964844,293.1499938964844,282.1499938964844,35682.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137329816818237,1.0,0.0,0.0,3.328165054321289,3.32818603515625,7.390997325273929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.80615234375,0.0,1201.5533447265625,1895.4371337890625,0.0,2597.61181640625,0.8335127830505371,1.0,0.0,3.0,1.0,0.0
