time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306240,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591076135635376,0.3891195952892303,0.3517824113368988,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24786376953125,0.8404821157455444,0.3634560704231262,0.3460606932640075,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487160801887512,0.3747226595878601,0.2635529041290283,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870312929153442,0.2961651384830475,0.2828505635261535,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147918343544006,0.2186535596847534,0.9960094094276428,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213832259178162,1.0,1.0,0.0,1.0,-2.6895592212677,2.6895532608032227,5.809093181596836e-06,2.074094295501709,0.8377707600593567,0.8377707600593567,0.0,137.9740447998047,124.0,31405.3984375,0.0,1743.8248291015625,1.0,281.8384094238281,284.0898132324219,291.6088256835937,293.6127624511719,293.1499938964844,293.1499938964844,282.1499938964844,35682.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137329816818237,1.0,0.0,0.0,3.328165054321289,3.32818603515625,7.390997325273929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.80615234375,0.0,1201.5533447265625,1895.4371337890625,0.0,2597.61181640625,0.8335127830505371,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8656913042068481,0.3900444209575653,0.3524230718612671,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3819274902344,0.8470832109451294,0.3649007380008697,0.3472372889518738,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821105957031,0.8552178740501404,0.3758138716220855,0.264171302318573,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.7936940789222717,0.2973567545413971,0.283794492483139,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782043457031,0.7203256487846375,0.2194685488939285,0.9988245368003844,285.3824157714844,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.218994140625,285.3923034667969,1.0,0.5199686288833618,1.0,1.0,0.0,1.0,-2.6970033645629883,2.69699764251709,5.841242909809807e-06,2.079810380935669,0.84194016456604,0.84194016456604,0.0,134.4849853515625,124.0,30682.07421875,0.0,1738.8095703125,1.0,282.0892639160156,284.26385498046875,291.5709228515625,293.4852600097656,293.1499938964844,293.1499938964844,282.1499938964844,35491.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062040209770203,1.0,0.0,0.0,3.33856463432312,3.338585615158081,7.437258773279609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.55615234375,0.0,1210.0177001953125,1895.4371337890625,0.0,2528.281005859375,0.8356912136077881,1.0,0.0,3.0,1.0,0.0
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8740571737289429,0.3910713195800781,0.3531721532344818,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.43634033203125,0.855366051197052,0.3664233088493347,0.3484852612018585,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.8634516000747681,0.3769975304603576,0.2648569941520691,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8019222617149353,0.2986193299293518,0.2847974598407745,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.7269887328147888,0.2203500419855117,1.0018668174743652,285.4364013671875,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2259826660156,285.4380798339844,1.0,0.5181990265846252,1.0,1.0,0.0,1.0,-2.705087900161743,2.7050819396972656,5.876246632396942e-06,2.086012363433838,0.8457701206207275,0.8457701206207275,0.0,130.30209350585938,112.0,30623.056640625,0.0,1731.5048828125,1.0,282.13873291015625,284.31817626953125,291.5839538574219,293.5404052734375,293.1499938964844,293.1499938964844,282.45001220703125,35330.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034324049949646,1.0,0.0,0.0,3.352705717086792,3.352726697921753,7.500395327042497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.05859375,0.0,1222.2818603515625,1895.4371337890625,0.0,2502.8486328125,0.8386415839195251,1.0,0.0,3.0,1.0,0.0
12306420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.8956606388092041,0.3933818340301513,0.3547553718090057,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.650390625,0.8768246173858643,0.3696693480014801,0.3510549068450928,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8848257660865784,0.3796001374721527,0.2662982046604156,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216231465339661,0.3013253211975097,0.2868705689907074,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437306046485901,0.2222810983657837,1.008281111717224,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139210224151611,1.0,1.0,0.0,1.0,-2.722007751464844,2.722001791000366,5.949839760432951e-06,2.0989906787872314,0.856855571269989,0.856855571269989,0.0,120.61457824707033,100.0,30048.6796875,0.0,1711.7098388671875,1.0,282.43896484375,284.5538330078125,291.5619506835937,293.48052978515625,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938464879989624,1.0,0.0,0.0,3.390809297561645,3.3908307552337646,7.671849289181409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.091796875,0.0,1256.2974853515625,1895.4371337890625,0.0,2415.3037109375,0.8467860817909241,1.0,0.0,3.0,1.0,0.0
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.8956606388092041,0.3933818340301513,0.3547553718090057,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.650390625,0.8768246173858643,0.3696693480014801,0.3510549068450928,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8848257660865784,0.3796001374721527,0.2662982046604156,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216231465339661,0.3013253211975097,0.2868705689907074,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437306046485901,0.2222810983657837,1.008281111717224,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139210224151611,1.0,1.0,0.0,1.0,-2.722007751464844,2.722001791000366,5.949839760432951e-06,2.0989906787872314,0.856855571269989,0.856855571269989,0.0,120.61457824707033,100.0,30048.6796875,0.0,1711.7098388671875,1.0,282.43896484375,284.5538330078125,291.5619506835937,293.48052978515625,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938464879989624,1.0,0.0,0.0,3.390809297561645,3.3908307552337646,7.671849289181409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.091796875,0.0,1256.2974853515625,1895.4371337890625,0.0,2415.3037109375,0.8467860817909241,1.0,0.0,3.0,1.0,0.0
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.92686265707016,0.395997405052185,0.3565923571586609,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9061873555183412,0.3731738328933716,0.3538341820240021,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145638942718506,0.3824985921382904,0.2679240107536316,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466798067092896,0.3042667806148529,0.2891293466091156,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670840620994568,0.2244361191987991,1.0155107975006104,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091362595558167,1.0,1.0,0.0,1.0,-2.740910053253174,2.740903854370117,6.032641522324411e-06,2.113510847091675,0.8707255721092224,0.8707255721092224,0.0,109.7120590209961,88.0,29487.90234375,0.0,1688.8751220703125,1.0,282.7394714355469,284.78472900390625,291.5404663085937,293.42510986328125,293.1499938964844,293.1499938964844,283.04998779296875,34635.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785520613193512,1.0,0.0,0.0,3.441364526748657,3.4413864612579346,7.902320930952555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.61767578125,0.0,1303.579833984375,1895.4371337890625,0.0,2339.84521484375,0.8577498197555542,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.92686265707016,0.395997405052185,0.3565923571586609,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9061873555183412,0.3731738328933716,0.3538341820240021,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145638942718506,0.3824985921382904,0.2679240107536316,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466798067092896,0.3042667806148529,0.2891293466091156,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670840620994568,0.2244361191987991,1.0155107975006104,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091362595558167,1.0,1.0,0.0,1.0,-2.740910053253174,2.740903854370117,6.032641522324411e-06,2.113510847091675,0.8707255721092224,0.8707255721092224,0.0,109.7120590209961,88.0,29487.90234375,0.0,1688.8751220703125,1.0,282.7394714355469,284.78472900390625,291.5404663085937,293.42510986328125,293.1499938964844,293.1499938964844,283.04998779296875,34635.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785520613193512,1.0,0.0,0.0,3.441364526748657,3.4413864612579346,7.902320930952555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.61767578125,0.0,1303.579833984375,1895.4371337890625,0.0,2339.84521484375,0.8577498197555542,1.0,0.0,3.0,1.0,0.0
12306660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.9687320590019226,0.3988423347473144,0.3586174845695495,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9496722221374512,0.3768869936466217,0.3567886352539062,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.957664966583252,0.3856302499771118,0.269697904586792,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819060325622559,0.3073984384536743,0.2915458679199219,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997700572013855,0.2267744541168213,1.0234589576721191,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041617155075073,1.0,1.0,0.0,1.0,-2.761480569839477,2.761474370956421,6.123436378402403e-06,2.129328489303589,0.887345552444458,0.887345552444458,0.0,98.13201904296876,91.0,28934.39453125,0.0,1664.947021484375,1.0,283.0400390625,285.0120849609375,291.5158996582031,293.3678283691406,293.1499938964844,293.1499938964844,283.1499938964844,34346.8359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777886152267456,1.0,0.0,0.0,3.5026981830596924,3.502720594406128,8.186509035112977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.20849609375,0.0,1363.5098876953125,1895.4371337890625,0.0,2271.18212890625,0.8691891431808472,1.0,0.0,3.0,1.0,0.0
12306720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.9687320590019226,0.3988423347473144,0.3586174845695495,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9496722221374512,0.3768869936466217,0.3567886352539062,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.957664966583252,0.3856302499771118,0.269697904586792,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819060325622559,0.3073984384536743,0.2915458679199219,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997700572013855,0.2267744541168213,1.0234589576721191,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041617155075073,1.0,1.0,0.0,1.0,-2.761480569839477,2.761474370956421,6.123436378402403e-06,2.129328489303589,0.887345552444458,0.887345552444458,0.0,98.13201904296876,91.0,28934.39453125,0.0,1664.947021484375,1.0,283.0400390625,285.0120849609375,291.5158996582031,293.3678283691406,293.1499938964844,293.1499938964844,283.1499938964844,34346.8359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777886152267456,1.0,0.0,0.0,3.5026981830596924,3.502720594406128,8.186509035112977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.20849609375,0.0,1363.5098876953125,1895.4371337890625,0.0,2271.18212890625,0.8691891431808472,1.0,0.0,3.0,1.0,0.0
12306780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.99142986536026,0.401094526052475,0.3605843186378479,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.9763525128364564,0.3802619874477386,0.3598357737064361,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.98260498046875,0.3883446156978607,0.2715098559856415,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.90704745054245,0.3102539479732513,0.2940883040428161,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214499950408936,0.2289206981658935,1.0322463512420654,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036994814872742,1.0,1.0,0.0,1.0,-2.783300876617432,2.783294677734375,6.220576779014664e-06,2.146147966384888,0.9037423729896544,0.9037423729896544,0.0,92.44274139404295,109.0,28783.9609375,0.0,1670.4068603515625,1.0,283.1465759277344,285.08502197265625,291.52520751953125,293.3943176269531,293.1499938964844,293.1499938964844,283.04998779296875,33872.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805705070495605,1.0,0.0,0.0,3.5492703914642334,3.549293279647827,8.405653488807729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.0361328125,0.0,1408.4859619140625,1895.4371337890625,0.0,2295.263671875,0.8828710317611694,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.99142986536026,0.401094526052475,0.3605843186378479,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.9763525128364564,0.3802619874477386,0.3598357737064361,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.98260498046875,0.3883446156978607,0.2715098559856415,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.90704745054245,0.3102539479732513,0.2940883040428161,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214499950408936,0.2289206981658935,1.0322463512420654,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036994814872742,1.0,1.0,0.0,1.0,-2.783300876617432,2.783294677734375,6.220576779014664e-06,2.146147966384888,0.9037423729896544,0.9037423729896544,0.0,92.44274139404295,109.0,28783.9609375,0.0,1670.4068603515625,1.0,283.1465759277344,285.08502197265625,291.52520751953125,293.3943176269531,293.1499938964844,293.1499938964844,283.04998779296875,33872.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805705070495605,1.0,0.0,0.0,3.5492703914642334,3.549293279647827,8.405653488807729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.0361328125,0.0,1408.4859619140625,1895.4371337890625,0.0,2295.263671875,0.8828710317611694,1.0,0.0,3.0,1.0,0.0
12306900,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.9893502593040466,0.4016727209091186,0.3613545298576355,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.9745137095451356,0.3815857172012329,0.3612702786922455,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.9805670380592346,0.3892703354358673,0.2723141610622406,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.9051325917243958,0.3113693594932556,0.2953064441680908,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721435546875,0.8199498057365417,0.2297428548336029,1.0365991592407229,286.07012939453125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2825012207031,286.0653686523437,1.0,0.5062613487243652,1.0,1.0,0.0,1.0,-2.793614149093628,2.793607711791992,6.266781383601483e-06,2.154109239578247,0.91059148311615,0.91059148311615,0.0,93.6619110107422,109.0,29031.966796875,0.0,1691.6134033203125,1.0,283.0667419433594,285.0081787109375,291.5484313964844,293.4715270996094,293.1499938964844,293.1499938964844,283.04998779296875,34089.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878843545913696,1.0,0.0,0.0,3.5902984142303467,3.5903213024139404,8.601107310823863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.10791015625,0.0,1453.69775390625,1895.4371337890625,0.0,2361.2099609375,0.8905272483825684,1.0,0.0,3.0,1.0,0.0
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.9794631004333496,0.4018389582633972,0.3617814779281616,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9639982581138612,0.3826109766960144,0.362484872341156,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9701665043830872,0.3898497819900512,0.2729157209396362,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.8948788046836853,0.3122196197509765,0.296345442533493,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8113763928413391,0.2303366214036941,1.0403248071670532,286.0354309082031,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806396484375,286.0335693359375,1.0,0.509852409362793,1.0,1.0,0.0,1.0,-2.802039623260498,2.8020334243774414,6.304690487013431e-06,2.1606295108795166,0.9174628257751464,0.9174628257751464,0.0,97.17273712158205,127.0,29070.423828125,0.0,1721.0609130859375,1.0,283.0526733398437,284.973388671875,291.5355834960937,293.457275390625,293.1499938964844,293.1499938964844,282.75,34194.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936937808990479,1.0,0.0,0.0,3.623101949691773,3.623125314712525,8.75899729635421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.44189453125,0.0,1490.040771484375,1895.4371337890625,0.0,2413.91455078125,0.8979635238647461,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9427025318145752,0.4006287455558777,0.3615763485431671,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.9265905022621156,0.3835145235061645,0.3641409277915954,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9325814247131348,0.389696717262268,0.273441880941391,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632177710533142,0.3129043877124786,0.2977580428123474,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824897170066833,0.2306433022022247,1.0451576709747314,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189512372016907,1.0,1.0,0.0,1.0,-2.8119328022003174,2.8119263648986816,6.349416253215168e-06,2.16831636428833,0.926500678062439,0.926500678062439,0.0,108.81847381591795,145.0,29699.93359375,0.0,1791.9228515625,1.0,282.7580871582031,284.69305419921875,291.5318908691406,293.5292663574219,293.1499938964844,293.1499938964844,282.45001220703125,34540.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142247200012207,1.0,0.0,0.0,3.6784629821777344,3.678487062454224,9.028718181980366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.9912109375,0.0,1554.0584716796875,1895.4371337890625,0.0,2602.15185546875,0.910611629486084,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9427025318145752,0.4006287455558777,0.3615763485431671,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.9265905022621156,0.3835145235061645,0.3641409277915954,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9325814247131348,0.389696717262268,0.273441880941391,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632177710533142,0.3129043877124786,0.2977580428123474,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824897170066833,0.2306433022022247,1.0451576709747314,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189512372016907,1.0,1.0,0.0,1.0,-2.8119328022003174,2.8119263648986816,6.349416253215168e-06,2.16831636428833,0.926500678062439,0.926500678062439,0.0,108.81847381591795,145.0,29699.93359375,0.0,1791.9228515625,1.0,282.7580871582031,284.69305419921875,291.5318908691406,293.5292663574219,293.1499938964844,293.1499938964844,282.45001220703125,34540.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142247200012207,1.0,0.0,0.0,3.6784629821777344,3.678487062454224,9.028718181980366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.9912109375,0.0,1554.0584716796875,1895.4371337890625,0.0,2602.15185546875,0.910611629486084,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993290066719055,0.398110955953598,0.3601486086845398,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5150146484375,0.8873963952064514,0.3832981884479522,0.3647798299789428,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.891549825668335,0.3883218467235565,0.2731201350688934,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308082222938538,0.312561959028244,0.2982621192932129,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162048339844,0.7517358064651489,0.2299869209527969,1.0461105108261108,285.514892578125,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291323661804199,1.0,1.0,0.0,1.0,-2.812356472015381,2.812350034713745,6.35126934867003e-06,2.1686153411865234,0.9318932890892028,0.9318932890892028,0.0,124.37643432617188,163.0,30238.666015625,0.0,1867.179931640625,1.0,282.4577941894531,284.40557861328125,291.482421875,293.5224609375,293.1499938964844,293.1499938964844,282.1499938964844,34907.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300357460975647,1.0,0.0,0.0,3.7200253009796143,3.7200498580932617,9.233897912963583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.3701171875,0.0,1604.149658203125,1895.4371337890625,0.0,2748.778564453125,0.9201914668083192,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993290066719055,0.398110955953598,0.3601486086845398,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5150146484375,0.8873963952064514,0.3832981884479522,0.3647798299789428,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.891549825668335,0.3883218467235565,0.2731201350688934,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308082222938538,0.312561959028244,0.2982621192932129,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162048339844,0.7517358064651489,0.2299869209527969,1.0461105108261108,285.514892578125,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291323661804199,1.0,1.0,0.0,1.0,-2.812356472015381,2.812350034713745,6.35126934867003e-06,2.1686153411865234,0.9318932890892028,0.9318932890892028,0.0,124.37643432617188,163.0,30238.666015625,0.0,1867.179931640625,1.0,282.4577941894531,284.40557861328125,291.482421875,293.5224609375,293.1499938964844,293.1499938964844,282.1499938964844,34907.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300357460975647,1.0,0.0,0.0,3.7200253009796143,3.7200498580932617,9.233897912963583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.3701171875,0.0,1604.149658203125,1895.4371337890625,0.0,2748.778564453125,0.9201914668083192,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648350834846497,0.3949514329433441,0.358103483915329,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2540283203125,0.8554176688194275,0.3824028372764587,0.3647744953632355,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8584036827087402,0.3862613439559936,0.272305428981781,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020249605178833,0.3115787506103515,0.2981659471988678,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260724902153015,0.2286834269762039,1.0442320108413696,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395346879959106,1.0,1.0,0.0,1.0,-2.806544542312622,2.8065381050109863,6.3248444348573685e-06,2.164041519165039,0.9338104724884032,0.9338104724884032,0.0,141.80177307128906,181.0,30741.654296875,0.0,1941.45068359375,1.0,282.1575622558594,284.122314453125,291.42877197265625,293.4975891113281,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407445549964905,1.0,0.0,0.0,3.748028755187988,3.748053550720215,9.373441685056604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.87646484375,0.0,1639.3853759765625,1895.4371337890625,0.0,2848.672607421875,0.9267253279685974,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648350834846497,0.3949514329433441,0.358103483915329,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2540283203125,0.8554176688194275,0.3824028372764587,0.3647744953632355,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8584036827087402,0.3862613439559936,0.272305428981781,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020249605178833,0.3115787506103515,0.2981659471988678,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260724902153015,0.2286834269762039,1.0442320108413696,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395346879959106,1.0,1.0,0.0,1.0,-2.806544542312622,2.8065381050109863,6.3248444348573685e-06,2.164041519165039,0.9338104724884032,0.9338104724884032,0.0,141.80177307128906,181.0,30741.654296875,0.0,1941.45068359375,1.0,282.1575622558594,284.122314453125,291.42877197265625,293.4975891113281,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407445549964905,1.0,0.0,0.0,3.748028755187988,3.748053550720215,9.373441685056604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.87646484375,0.0,1639.3853759765625,1895.4371337890625,0.0,2848.672607421875,0.9267253279685974,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373761773109436,0.3916290700435638,0.3558560013771057,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0232849121094,0.8301238417625427,0.3811923265457153,0.3644267320632934,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321290612220764,0.383927971124649,0.2712607681751251,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763383388519287,0.3102836310863495,0.2977368831634521,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031981348991394,0.2270321547985077,1.040631890296936,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498250126838684,1.0,1.0,0.0,1.0,-2.797329425811768,2.797322988510132,6.283073162194341e-06,2.1567955017089844,0.9329200387001038,0.9329200387001038,0.0,159.95895385742188,169.0,31397.3828125,0.0,2013.3935546875,1.0,281.8573913574219,283.8553161621094,291.3890380859375,293.4921875,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494230508804321,1.0,0.0,0.0,3.7637012004852295,3.763726234436035,9.4519964477513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.15673828125,0.0,1660.308837890625,1895.4371337890625,0.0,2929.8671875,0.9304659366607666,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373761773109436,0.3916290700435638,0.3558560013771057,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0232849121094,0.8301238417625427,0.3811923265457153,0.3644267320632934,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321290612220764,0.383927971124649,0.2712607681751251,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763383388519287,0.3102836310863495,0.2977368831634521,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031981348991394,0.2270321547985077,1.040631890296936,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498250126838684,1.0,1.0,0.0,1.0,-2.797329425811768,2.797322988510132,6.283073162194341e-06,2.1567955017089844,0.9329200387001038,0.9329200387001038,0.0,159.95895385742188,169.0,31397.3828125,0.0,2013.3935546875,1.0,281.8573913574219,283.8553161621094,291.3890380859375,293.4921875,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494230508804321,1.0,0.0,0.0,3.7637012004852295,3.763726234436035,9.4519964477513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.15673828125,0.0,1660.308837890625,1895.4371337890625,0.0,2929.8671875,0.9304659366607666,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8310529589653015,0.3899405002593994,0.3545723855495453,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8587646484375,0.8245250582695007,0.3805205523967743,0.3640242516994476,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8261592388153076,0.3827109038829803,0.270585149526596,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7705397009849548,0.3095707297325134,0.2972882091999054,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6973550915718079,0.2261336594820022,1.0376410484313965,284.8583068847656,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839599609375,284.84735107421875,1.0,0.5510899424552917,1.0,1.0,0.0,1.0,-2.790363073348999,2.790356636047364,6.251761988096405e-06,2.1513984203338623,0.9307124018669128,0.9307124018669128,0.0,164.2744140625,169.0,32059.4921875,0.0,2022.676513671875,1.0,281.5982666015625,283.65191650390625,291.4007263183594,293.5927429199219,293.1499938964844,293.1499938964844,281.54998779296875,35776.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563395738601685,1.0,0.0,0.0,3.767184019088745,3.767209053039551,9.469497967984352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.25732421875,0.0,1665.7637939453125,1895.4371337890625,0.0,2994.68017578125,0.931331217288971,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8276658058166504,0.3881914913654327,0.3530601263046264,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.791748046875,0.8218127489089966,0.3797816038131714,0.3634045720100403,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8230870962142944,0.3814335763454437,0.2697460651397705,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7676869034767151,0.3087996542453766,0.2966395616531372,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.6942375302314758,0.2251833081245422,1.0337775945663452,284.7916259765625,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1719055175781,284.7887878417969,1.0,0.5508515238761902,1.0,1.0,0.0,1.0,-2.781371831893921,2.7813656330108643,6.211374966369476e-06,2.144390821456909,0.92894047498703,0.92894047498703,0.0,165.9607391357422,157.0,31973.3671875,0.0,2016.1614990234373,1.0,281.5572204589844,283.5896301269531,291.35699462890625,293.4947509765625,293.1499938964844,293.1499938964844,281.25,35926.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579272627830505,1.0,0.0,0.0,3.767349243164064,3.7673745155334473,9.470329018768098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.37646484375,0.0,1667.1195068359375,1895.4371337890625,0.0,3009.567138671875,0.9314979910850524,1.0,0.0,3.0,1.0,0.0
12307620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264463543891907,0.3847110569477081,0.3499248027801513,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5664367675781,0.8218663334846497,0.3782704472541809,0.3619668781757355,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224477767944336,0.3788809776306152,0.2679540514945984,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674605846405029,0.3072344660758972,0.2951440215110779,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56744384765625,0.6931828260421753,0.2232693433761596,1.0250850915908811,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470924377441406,1.0,1.0,0.0,1.0,-2.7614803314208984,2.761474370956421,6.122451850387733e-06,2.1288695335388184,0.9219933152198792,0.9219933152198792,0.0,164.267822265625,145.0,32594.63671875,0.0,1976.305419921875,1.0,281.2573547363281,283.3335266113281,291.3265686035156,293.5006103515625,293.1499938964844,293.1499938964844,280.95001220703125,36252.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663151860237122,1.0,0.0,0.0,3.758910655975342,3.758935928344727,9.4279505447048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.09619140625,0.0,1659.68994140625,1895.4371337890625,0.0,3088.2431640625,0.9298163056373596,1.0,0.0,3.0,1.0,0.0
12307680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264463543891907,0.3847110569477081,0.3499248027801513,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5664367675781,0.8218663334846497,0.3782704472541809,0.3619668781757355,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224477767944336,0.3788809776306152,0.2679540514945984,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674605846405029,0.3072344660758972,0.2951440215110779,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56744384765625,0.6931828260421753,0.2232693433761596,1.0250850915908811,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470924377441406,1.0,1.0,0.0,1.0,-2.7614803314208984,2.761474370956421,6.122451850387733e-06,2.1288695335388184,0.9219933152198792,0.9219933152198792,0.0,164.267822265625,145.0,32594.63671875,0.0,1976.305419921875,1.0,281.2573547363281,283.3335266113281,291.3265686035156,293.5006103515625,293.1499938964844,293.1499938964844,280.95001220703125,36252.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663151860237122,1.0,0.0,0.0,3.758910655975342,3.758935928344727,9.4279505447048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.09619140625,0.0,1659.68994140625,1895.4371337890625,0.0,3088.2431640625,0.9298163056373596,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907775878906,0.8281416296958923,0.3826642632484436,0.348049908876419,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3908386230469,0.8242835402488708,0.3773607313632965,0.3610465228557586,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8244695067405701,0.3773734271526336,0.2668611705303192,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.391845703125,0.7697114944458008,0.306301862001419,0.2941914796829223,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939514160156,0.6948243975639343,0.2221447676420211,1.0196412801742554,284.3905334472656,284.95001220703125,295.7518005371094,288.2821350097656,295.7533874511719,297.1385498046875,284.3824768066406,1.0,0.5434837341308594,1.0,1.0,0.0,1.0,-2.74912166595459,2.7491157054901123,6.067527010600315e-06,2.119226217269897,0.9159831404685974,0.9159831404685974,0.0,161.1160430908203,145.0,33326.87890625,0.0,1941.948486328125,1.0,280.9850769042969,283.1239624023437,291.3358764648437,293.59033203125,293.1499938964844,293.1499938964844,280.95001220703125,36466.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740120530128479,1.0,0.0,0.0,3.748231649398804,3.74825668334961,9.374457476951648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.88037109375,0.0,1648.809814453125,1895.4371337890625,0.0,3160.441650390625,0.9275336265563964,1.0,0.0,3.0,1.0,0.0
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464660644531,0.8299601078033447,0.3812188804149627,0.3466221988201141,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.34649658203125,0.8266252875328064,0.3767061233520508,0.3603089451789856,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8265270590782166,0.376302033662796,0.266021192073822,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.7719505429267883,0.3056342303752899,0.293444961309433,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.6965886354446411,0.2213462144136428,1.0155301094055176,284.3464050292969,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307373046875,284.3437805175781,1.0,0.5404807925224304,1.0,1.0,0.0,1.0,-2.7396721839904785,2.739666223526001,6.025695711286971e-06,2.111851930618286,0.9121649265289308,0.9121649265289308,0.0,158.31031799316406,133.0,33227.02734375,0.0,1914.0184326171875,1.0,280.95733642578125,283.0852355957031,291.2982482910156,293.5106201171875,293.1499938964844,293.1499938964844,280.6499938964844,36588.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749910593032837,1.0,0.0,0.0,3.7380483150482178,3.738073348999024,9.3235888698473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.962890625,0.0,1637.8609619140625,1895.4371337890625,0.0,3169.622802734375,0.925357699394226,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367151021957397,0.3776924312114715,0.3432017564773559,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1302185058594,0.8346059322357178,0.3750827014446258,0.3585018515586853,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338198065757751,0.3736786246299743,0.2639896273612976,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797547578811646,0.3039944767951965,0.2916151285171509,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030344605445862,0.2194162756204605,1.0054970979690552,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321601033210754,1.0,1.0,0.0,1.0,-2.716692924499512,2.716686964035034,5.924590823269682e-06,2.093926429748535,0.8994784355163574,0.8994784355163574,0.0,149.92881774902344,121.0,33810.05859375,0.0,1839.6104736328125,1.0,280.6576538085937,282.84259033203125,291.2685241699219,293.5172424316406,293.1499938964844,293.1499938964844,280.3500061035156,36949.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835538625717163,1.0,0.0,0.0,3.703827619552612,3.703852415084839,9.1536611535048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.21923828125,0.0,1601.0909423828125,1895.4371337890625,0.0,3249.876220703125,0.9179331660270692,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367151021957397,0.3776924312114715,0.3432017564773559,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1302185058594,0.8346059322357178,0.3750827014446258,0.3585018515586853,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338198065757751,0.3736786246299743,0.2639896273612976,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797547578811646,0.3039944767951965,0.2916151285171509,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030344605445862,0.2194162756204605,1.0054970979690552,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321601033210754,1.0,1.0,0.0,1.0,-2.716692924499512,2.716686964035034,5.924590823269682e-06,2.093926429748535,0.8994784355163574,0.8994784355163574,0.0,149.92881774902344,121.0,33810.05859375,0.0,1839.6104736328125,1.0,280.6576538085937,282.84259033203125,291.2685241699219,293.5172424316406,293.1499938964844,293.1499938964844,280.3500061035156,36949.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835538625717163,1.0,0.0,0.0,3.703827619552612,3.703852415084839,9.1536611535048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.21923828125,0.0,1601.0909423828125,1895.4371337890625,0.0,3249.876220703125,0.9179331660270692,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.918701171875,0.8462153673171997,0.3741343915462494,0.339701384305954,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9187316894531,0.8453590869903564,0.3734040260314941,0.3565883636474609,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8438376784324646,0.3710114955902099,0.2618878185749054,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91900634765625,0.7903305292129517,0.3023168444633484,0.2896957695484161,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195861816406,0.7118249535560608,0.2174800038337707,0.9951819777488708,283.91864013671875,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0984191894531,283.9163513183594,1.0,0.5227755904197693,1.0,1.0,0.0,1.0,-2.6929590702056885,2.69295334815979,5.821080776513554e-06,2.075421094894409,0.8840064406394958,0.8840064406394958,0.0,140.17416381835938,109.0,34343.625,0.0,1758.931396484375,1.0,280.3580322265625,282.60675048828125,291.2377319335937,293.5197448730469,293.1499938964844,293.1499938964844,280.6499938964844,37345.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916159272193909,1.0,0.0,0.0,3.65486216545105,3.654886484146118,8.913233955354372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.98876953125,0.0,1548.66796875,1895.4371337890625,0.0,3325.316650390625,0.9072592854499816,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.918701171875,0.8462153673171997,0.3741343915462494,0.339701384305954,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9187316894531,0.8453590869903564,0.3734040260314941,0.3565883636474609,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8438376784324646,0.3710114955902099,0.2618878185749054,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91900634765625,0.7903305292129517,0.3023168444633484,0.2896957695484161,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195861816406,0.7118249535560608,0.2174800038337707,0.9951819777488708,283.91864013671875,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0984191894531,283.9163513183594,1.0,0.5227755904197693,1.0,1.0,0.0,1.0,-2.6929590702056885,2.69295334815979,5.821080776513554e-06,2.075421094894409,0.8840064406394958,0.8840064406394958,0.0,140.17416381835938,109.0,34343.625,0.0,1758.931396484375,1.0,280.3580322265625,282.60675048828125,291.2377319335937,293.5197448730469,293.1499938964844,293.1499938964844,280.6499938964844,37345.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916159272193909,1.0,0.0,0.0,3.65486216545105,3.654886484146118,8.913233955354372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.98876953125,0.0,1548.66796875,1895.4371337890625,0.0,3325.316650390625,0.9072592854499816,1.0,0.0,3.0,1.0,0.0
