time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382385253906,0.852534294128418,0.372978925704956,0.3381431996822357,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0382080078125,0.852277398109436,0.3729838132858276,0.3557499349117279,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.850375235080719,0.3701640665531158,0.2609449326992035,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370788574219,0.7970699071884155,0.301824688911438,0.2888312041759491,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7171881198883057,0.2167797088623047,0.9903656840324402,284.0385131835937,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0947570800781,284.0473327636719,1.0,0.5178577899932861,1.0,1.0,0.0,1.0,-2.6821129322052,2.6821072101593018,5.773921657237224e-06,2.066887378692627,0.8790574669837952,0.8790574669837952,0.0,134.79812622070312,109.0,33265.27734375,0.0,1718.3060302734375,1.0,280.60113525390625,282.7738342285156,291.1302185058594,293.2554016113281,293.1499938964844,293.1499938964844,280.6499938964844,37360.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800012469291687,1.0,0.0,0.0,3.628637790679932,3.628661870956421,8.785784189058177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.4697265625,0.0,1519.648681640625,1895.4371337890625,0.0,3216.59228515625,0.9014857411384584,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8613225221633911,0.3724365234375,0.3372255861759186,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0845031738281,0.8615437746047974,0.3730447590351105,0.3553908765316009,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.859279990196228,0.3698442578315735,0.2604042887687683,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.8059748411178589,0.3017415404319763,0.2883628606796264,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.7241494059562683,0.216419905424118,0.9870131015777588,284.0845642089844,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955810546875,284.0858459472656,1.0,0.513020932674408,1.0,1.0,0.0,1.0,-2.675330638885498,2.6753249168396,5.744433110521641e-06,2.061504364013672,0.8737926483154297,0.8737926483154297,0.0,128.796630859375,97.0,32982.08984375,0.0,1681.021728515625,1.0,280.64215087890625,282.8260498046875,291.1025695800781,293.232421875,293.1499938964844,293.1499938964844,280.95001220703125,37347.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706094026565552,1.0,0.0,0.0,3.603787899017334,3.603811740875244,8.66586162828753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.04248046875,0.0,1492.3143310546875,1895.4371337890625,0.0,3128.52734375,0.8959110975265503,1.0,0.0,3.0,1.0,0.0
12308220,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.25,0.8759264349937439,0.3722462058067322,0.3365043103694916,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.876770555973053,0.3735966384410858,0.3553641140460968,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2499694824219,0.8740167021751404,0.3699163198471069,0.2600419521331787,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.249267578125,0.8195690512657166,0.3020434975624084,0.2881317734718323,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2476501464844,0.7353051900863647,0.216314360499382,0.9842109084129332,284.25018310546875,284.95001220703125,295.4443664550781,288.16668701171875,295.4458923339844,297.1006774902344,284.255859375,1.0,0.5068406462669373,1.0,1.0,0.0,1.0,-2.670344591140747,2.6703388690948486,5.722731202695286e-06,2.0575129985809326,0.8691536784172058,0.8691536784172058,0.0,120.49679565429688,97.0,31852.85546875,0.0,1636.0308837890625,1.0,280.9198608398437,283.0386962890625,291.0420227050781,293.0566101074219,293.1499938964844,293.1499938964844,280.95001220703125,37237.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518950343132019,1.0,0.0,0.0,3.573134422302246,3.573157787322998,8.519065772816248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.37646484375,0.0,1458.3826904296875,1895.4371337890625,0.0,2953.023193359375,0.8890440464019775,1.0,0.0,3.0,1.0,0.0
12308280,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2758178710937,0.885197103023529,0.37228524684906,0.3363518118858337,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2758483886719,0.8863622546195984,0.3740355372428894,0.3555594384670257,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2758178710937,0.8833523988723755,0.3701016306877136,0.2600144147872925,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2756042480469,0.8276777863502502,0.3023366034030914,0.2881917655467987,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.275146484375,0.7423566579818726,0.2163892537355423,0.9835000038146972,284.27587890625,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.277587890625,1.0,0.5037165880203247,1.0,1.0,0.0,1.0,-2.669578790664673,2.6695730686187744,5.719350156141445e-06,2.056875228881836,0.8663594722747803,0.8663594722747803,0.0,115.9951629638672,85.0,31718.064453125,0.0,1614.4510498046875,1.0,280.9412536621094,283.0678100585937,291.0548095703125,293.0829467773437,293.1499938964844,293.1499938964844,281.25,37200.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461874127388,1.0,0.0,0.0,3.5581743717193604,3.5581977367401123,8.447880190942669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.8935546875,0.0,1442.140869140625,1895.4371337890625,0.0,2899.574951171875,0.88566654920578,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189794659614564,0.3728297650814056,0.3362149000167846,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4694519042969,0.921445369720459,0.3757590353488922,0.3565118908882141,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172244071960448,0.3710809350013733,0.2602041363716125,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46923828125,0.8564298152923584,0.3035890460014343,0.2887171506881714,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682159543037415,0.2169885337352752,0.9830960035324096,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949937462806701,1.0,1.0,0.0,1.0,-2.670927286148072,2.670921564102173,5.724936727347085e-06,2.0578207969665527,0.8615239262580872,0.8615239262580872,0.0,102.85865783691406,73.0,30539.697265625,0.0,1556.559814453125,1.0,281.2407531738281,283.3096923828125,291.0399169921875,292.98883056640625,293.1499938964844,293.1499938964844,281.54998779296875,36970.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824626624584198,1.0,0.0,0.0,3.521037578582764,3.5210604667663574,8.272458558167273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.583984375,0.0,1401.371337890625,1895.4371337890625,0.0,2698.484130859375,0.8772494792938232,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189794659614564,0.3728297650814056,0.3362149000167846,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4694519042969,0.921445369720459,0.3757590353488922,0.3565118908882141,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172244071960448,0.3710809350013733,0.2602041363716125,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46923828125,0.8564298152923584,0.3035890460014343,0.2887171506881714,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682159543037415,0.2169885337352752,0.9830960035324096,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949937462806701,1.0,1.0,0.0,1.0,-2.670927286148072,2.670921564102173,5.724936727347085e-06,2.0578207969665527,0.8615239262580872,0.8615239262580872,0.0,102.85865783691406,73.0,30539.697265625,0.0,1556.559814453125,1.0,281.2407531738281,283.3096923828125,291.0399169921875,292.98883056640625,293.1499938964844,293.1499938964844,281.54998779296875,36970.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824626624584198,1.0,0.0,0.0,3.521037578582764,3.5210604667663574,8.272458558167273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.583984375,0.0,1401.371337890625,1895.4371337890625,0.0,2698.484130859375,0.8772494792938232,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668334126472472,0.3737809360027313,0.3364815413951874,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6638488769531,0.9700565934181212,0.3779302835464477,0.3579322695732116,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656194448471068,0.3724912405014038,0.2607273161411285,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975507020950317,0.3052461743354797,0.2896659672260284,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050273060798645,0.2179823666810989,0.9846566915512084,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4868012964725494,1.0,1.0,0.0,1.0,-2.676595687866211,2.6765897274017334,5.749192041548668e-06,2.062154531478882,0.8592765927314758,0.8592765927314758,0.0,89.78636169433594,91.0,29474.568359375,-0.0,1504.8673095703125,1.0,281.5404357910156,283.551025390625,291.0290832519531,292.91021728515625,293.1499938964844,293.1499938964844,281.8500061035156,36688.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061373233795166,1.0,0.0,0.0,3.4943923950195312,3.494415044784546,8.147729886331945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.77490234375,0.0,1371.7691650390625,1895.4371337890625,0.0,2527.66796875,0.8711235523223877,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668334126472472,0.3737809360027313,0.3364815413951874,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6638488769531,0.9700565934181212,0.3779302835464477,0.3579322695732116,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656194448471068,0.3724912405014038,0.2607273161411285,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975507020950317,0.3052461743354797,0.2896659672260284,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050273060798645,0.2179823666810989,0.9846566915512084,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4868012964725494,1.0,1.0,0.0,1.0,-2.676595687866211,2.6765897274017334,5.749192041548668e-06,2.062154531478882,0.8592765927314758,0.8592765927314758,0.0,89.78636169433594,91.0,29474.568359375,-0.0,1504.8673095703125,1.0,281.5404357910156,283.551025390625,291.0290832519531,292.91021728515625,293.1499938964844,293.1499938964844,281.8500061035156,36688.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061373233795166,1.0,0.0,0.0,3.4943923950195312,3.494415044784546,8.147729886331945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.77490234375,0.0,1371.7691650390625,1895.4371337890625,0.0,2527.66796875,0.8711235523223877,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745216965675354,0.3750328123569488,0.337472915649414,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.864013671875,0.978520929813385,0.3804279267787933,0.3601398468017578,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.973758578300476,0.3742211461067199,0.261825293302536,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.906111180782318,0.3071881532669067,0.2913641929626465,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122036457061768,0.2192364931106567,0.9896861910820008,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884892404079437,1.0,1.0,0.0,1.0,-2.689835548400879,2.6898295879364014,5.8061273193743546e-06,2.072315454483032,0.8597484827041626,0.8597484827041626,0.0,88.45536041259766,109.0,28557.21484375,-0.0,1517.1634521484375,1.0,281.8402709960937,283.7976379394531,291.017333984375,292.84234619140625,293.1499938964844,293.1499938964844,282.1499938964844,36367.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903287410736084,1.0,0.0,0.0,3.47974705696106,3.479769706726074,8.079578037722968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.4091796875,0.0,1354.496337890625,1895.4371337890625,0.0,2383.3525390625,0.8676292896270752,1.0,0.0,3.0,1.0,0.0
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745216965675354,0.3750328123569488,0.337472915649414,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.864013671875,0.978520929813385,0.3804279267787933,0.3601398468017578,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.973758578300476,0.3742211461067199,0.261825293302536,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.906111180782318,0.3071881532669067,0.2913641929626465,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122036457061768,0.2192364931106567,0.9896861910820008,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884892404079437,1.0,1.0,0.0,1.0,-2.689835548400879,2.6898295879364014,5.8061273193743546e-06,2.072315454483032,0.8597484827041626,0.8597484827041626,0.0,88.45536041259766,109.0,28557.21484375,-0.0,1517.1634521484375,1.0,281.8402709960937,283.7976379394531,291.017333984375,292.84234619140625,293.1499938964844,293.1499938964844,282.1499938964844,36367.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903287410736084,1.0,0.0,0.0,3.47974705696106,3.479769706726074,8.079578037722968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.4091796875,0.0,1354.496337890625,1895.4371337890625,0.0,2383.3525390625,0.8676292896270752,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9667242169380188,0.3756976723670959,0.3381051123142242,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.00665283203125,0.9714798927307128,0.3817354738712311,0.3614169955253601,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9661436080932616,0.3751424849033355,0.2624983191490173,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.898837685585022,0.3082053959369659,0.2923787534236908,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8059225082397461,0.2198995351791381,0.9929690957069396,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1633605957031,285.0171813964844,1.0,0.4915083646774292,1.0,1.0,0.0,1.0,-2.698101282119751,2.698095321655273,5.841919119120576e-06,2.07870888710022,0.861499011516571,0.861499011516571,0.0,90.98892974853516,109.0,27790.759765625,-0.0,1540.3658447265625,1.0,282.0938415527344,283.9828796386719,290.9822082519531,292.71551513671875,293.1499938964844,293.1499938964844,282.1499938964844,36187.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780662477016449,1.0,0.0,0.0,3.476892232894897,3.476914644241333,8.066326131483947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.578125,0.0,1350.3065185546875,1895.4371337890625,0.0,2296.09033203125,0.8668989539146423,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9542936086654664,0.3764481842517853,0.3389169871807098,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0621032714844,0.9599235653877258,0.3831219673156738,0.3628562092781067,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9538967609405518,0.3761475384235382,0.2632987201213836,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8878912329673767,0.3092859387397766,0.2935329973697662,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7961015105247498,0.2206088900566101,0.9967957139015198,285.0621337890625,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.1720886230469,285.0639038085937,1.0,0.4956001341342926,1.0,1.0,0.0,1.0,-2.707752227783203,2.7077462673187256,5.883852281840518e-06,2.0861759185791016,0.8628495335578918,0.8628495335578918,0.0,94.88449096679688,127.0,27702.99609375,-0.0,1571.954833984375,1.0,282.1402587890625,284.0403747558594,291.00152587890625,292.7755432128906,293.1499938964844,293.1499938964844,282.45001220703125,36033.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765153050422668,1.0,0.0,0.0,3.47768783569336,3.477710247039795,8.070018111538957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.80224609375,0.0,1350.01513671875,1895.4371337890625,0.0,2258.91015625,0.8669150471687317,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206319451332092,0.3780934810638428,0.3407041728496551,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2766418457031,0.9277342557907104,0.3860363662242889,0.3659372329711914,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.920702576637268,0.3783019781112671,0.265044629573822,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610497713088989,0.3115536570549011,0.2960231304168701,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717390656471252,0.2220921367406845,1.005197048187256,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060276985168457,1.0,1.0,0.0,1.0,-2.7287862300872803,2.7287802696228027,5.9758049246738665e-06,2.102468729019165,0.8689237236976624,0.8689237236976624,0.0,105.89325714111328,145.0,27012.40625,-0.0,1653.267333984375,1.0,282.440185546875,284.2869567871094,290.9833679199219,292.7132873535156,293.1499938964844,293.1499938964844,282.75,35679.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640430927276611,1.0,0.0,0.0,3.4887847900390625,3.488807201385498,8.121601240418386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.5341796875,0.0,1358.8018798828125,1895.4371337890625,0.0,2148.127685546875,0.8691127300262451,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206319451332092,0.3780934810638428,0.3407041728496551,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2766418457031,0.9277342557907104,0.3860363662242889,0.3659372329711914,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.920702576637268,0.3783019781112671,0.265044629573822,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610497713088989,0.3115536570549011,0.2960231304168701,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717390656471252,0.2220921367406845,1.005197048187256,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060276985168457,1.0,1.0,0.0,1.0,-2.7287862300872803,2.7287802696228027,5.9758049246738665e-06,2.102468729019165,0.8689237236976624,0.8689237236976624,0.0,105.89325714111328,145.0,27012.40625,-0.0,1653.267333984375,1.0,282.440185546875,284.2869567871094,290.9833679199219,292.7132873535156,293.1499938964844,293.1499938964844,282.75,35679.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640430927276611,1.0,0.0,0.0,3.4887847900390625,3.488807201385498,8.121601240418386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.5341796875,0.0,1358.8018798828125,1895.4371337890625,0.0,2148.127685546875,0.8691127300262451,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895033001899719,0.3800669610500335,0.3428755104541778,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4996032714844,0.8964877724647522,0.3892337679862976,0.3693848848342895,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899508118629456,0.3807554841041565,0.2670724093914032,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357542157173157,0.3140464127063751,0.2988252937793731,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485466003417969,0.2237284332513809,1.0147590637207031,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184569358825684,1.0,1.0,0.0,1.0,-2.7528316974639893,2.752825736999512,6.081827905290993e-06,2.1211097240448,0.8780794143676758,0.8780794143676758,0.0,119.67652130126952,163.0,26419.013671875,-0.0,1753.3280029296875,1.0,282.7403869628906,284.53424072265625,290.9661560058594,292.65936279296875,293.1499938964844,293.1499938964844,283.04998779296875,35321.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532892823219299,1.0,0.0,0.0,3.513391494750977,3.513413906097412,8.236569328801124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.29833984375,0.0,1381.5416259765625,1895.4371337890625,0.0,2053.975341796875,0.8743185997009277,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895033001899719,0.3800669610500335,0.3428755104541778,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4996032714844,0.8964877724647522,0.3892337679862976,0.3693848848342895,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899508118629456,0.3807554841041565,0.2670724093914032,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357542157173157,0.3140464127063751,0.2988252937793731,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485466003417969,0.2237284332513809,1.0147590637207031,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184569358825684,1.0,1.0,0.0,1.0,-2.7528316974639893,2.752825736999512,6.081827905290993e-06,2.1211097240448,0.8780794143676758,0.8780794143676758,0.0,119.67652130126952,163.0,26419.013671875,-0.0,1753.3280029296875,1.0,282.7403869628906,284.53424072265625,290.9661560058594,292.65936279296875,293.1499938964844,293.1499938964844,283.04998779296875,35321.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532892823219299,1.0,0.0,0.0,3.513391494750977,3.513413906097412,8.236569328801124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.29833984375,0.0,1381.5416259765625,1895.4371337890625,0.0,2053.975341796875,0.8743185997009277,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.863524854183197,0.3822967708110809,0.3453556597232818,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.8709574937820435,0.3926620781421661,0.3731264472007751,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642870783805847,0.3834486305713653,0.2693245410919189,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139036297798157,0.3167251646518707,0.3018768727779388,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290632128715515,0.2254921346902847,1.0252314805984497,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320562124252319,1.0,1.0,0.0,1.0,-2.779266595840454,2.779260396957397,6.199498784553725e-06,2.141619682312012,0.8901437520980835,0.8901437520980835,0.0,135.2128448486328,181.0,25839.46484375,-0.0,1867.0928955078125,1.0,283.0406494140625,284.7770690917969,290.9461669921875,292.6051025390625,293.1499938964844,293.1499938964844,283.1499938964844,34987.79296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437595129013062,1.0,0.0,0.0,3.550511598587036,3.55053448677063,8.411532803620503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.95751953125,0.0,1417.9068603515625,1895.4371337890625,0.0,1971.7103271484373,0.8803472518920898,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.863524854183197,0.3822967708110809,0.3453556597232818,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.8709574937820435,0.3926620781421661,0.3731264472007751,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642870783805847,0.3834486305713653,0.2693245410919189,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139036297798157,0.3167251646518707,0.3018768727779388,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290632128715515,0.2254921346902847,1.0252314805984497,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320562124252319,1.0,1.0,0.0,1.0,-2.779266595840454,2.779260396957397,6.199498784553725e-06,2.141619682312012,0.8901437520980835,0.8901437520980835,0.0,135.2128448486328,181.0,25839.46484375,-0.0,1867.0928955078125,1.0,283.0406494140625,284.7770690917969,290.9461669921875,292.6051025390625,293.1499938964844,293.1499938964844,283.1499938964844,34987.79296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437595129013062,1.0,0.0,0.0,3.550511598587036,3.55053448677063,8.411532803620503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.95751953125,0.0,1417.9068603515625,1895.4371337890625,0.0,1971.7103271484373,0.8803472518920898,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413185477256775,0.383973628282547,0.3476387560367584,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.849081814289093,0.3957473337650299,0.3767890036106109,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.842402994632721,0.3857312798500061,0.2714894115924835,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929596304893494,0.3191129267215729,0.3048688173294067,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.7114272713661194,0.2270197570323944,1.0355024337768557,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461607575416565,1.0,1.0,0.0,1.0,-2.804957628250122,2.8049511909484863,6.315108294074889e-06,2.161630630493164,0.902072250843048,0.902072250843048,0.0,152.20448303222656,169.0,25656.83984375,-0.0,1988.6956787109373,1.0,283.1468200683594,284.8615417480469,290.96356201171875,292.63751220703125,293.1499938964844,293.1499938964844,283.04998779296875,34456.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745803952217102,1.0,0.0,0.0,3.575080633163452,3.575103759765625,8.528349439984595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.12548828125,0.0,1440.0943603515625,1895.4371337890625,0.0,1989.2608642578125,0.889079749584198,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413185477256775,0.383973628282547,0.3476387560367584,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.849081814289093,0.3957473337650299,0.3767890036106109,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.842402994632721,0.3857312798500061,0.2714894115924835,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929596304893494,0.3191129267215729,0.3048688173294067,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.7114272713661194,0.2270197570323944,1.0355024337768557,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461607575416565,1.0,1.0,0.0,1.0,-2.804957628250122,2.8049511909484863,6.315108294074889e-06,2.161630630493164,0.902072250843048,0.902072250843048,0.0,152.20448303222656,169.0,25656.83984375,-0.0,1988.6956787109373,1.0,283.1468200683594,284.8615417480469,290.96356201171875,292.63751220703125,293.1499938964844,293.1499938964844,283.04998779296875,34456.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745803952217102,1.0,0.0,0.0,3.575080633163452,3.575103759765625,8.528349439984595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.12548828125,0.0,1440.0943603515625,1895.4371337890625,0.0,1989.2608642578125,0.889079749584198,1.0,0.0,3.0,1.0,0.0
12309300,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8368148803710938,0.3843131065368652,0.3482889235019684,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73370361328125,0.8449701070785522,0.3969320058822632,0.3782090544700622,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8381189703941345,0.3864636123180389,0.2722401022911072,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.7888153791427612,0.3200007975101471,0.3059884011745453,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7076225876808167,0.227535218000412,1.0390325784683228,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2361145019531,285.72906494140625,1.0,0.5493602752685547,1.0,1.0,0.0,1.0,-2.813945770263672,2.8139395713806152,6.356036010402022e-06,2.168735980987549,0.9067105054855348,0.9067105054855348,0.0,156.42005920410156,169.0,25868.03125,-0.0,2023.441162109375,1.0,283.0666198730469,284.7893981933594,290.9923095703125,292.7181091308594,293.1499938964844,293.1499938964844,283.04998779296875,34648.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534198760986328,1.0,0.0,0.0,3.605896472930908,3.60591983795166,8.676004767949053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.03564453125,0.0,1474.6611328125,1895.4371337890625,0.0,2055.110107421875,0.894426167011261,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8349521160125732,0.3843084573745727,0.3484741747379303,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7009582519531,0.8436475396156311,0.3978491723537445,0.3792431652545929,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8365293741226196,0.3868947327136993,0.2726764380931854,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.7874307036399841,0.3206560611724853,0.306764543056488,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7062286138534546,0.2278555929660797,1.0411592721939087,285.700927734375,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357177734375,285.6991882324219,1.0,0.5509927272796631,1.0,1.0,0.0,1.0,-2.819430351257324,2.8194239139556885,6.381088041962357e-06,2.1730780601501465,0.9113729000091552,0.9113729000091552,0.0,158.2382354736328,157.0,25858.78125,-0.0,2041.1192626953125,1.0,283.0526428222656,284.75836181640625,290.9825134277344,292.7056884765625,293.1499938964844,293.1499938964844,282.75,34727.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595818042755127,1.0,0.0,0.0,3.628960609436035,3.628984212875366,8.787347383076849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.6923828125,0.0,1500.424072265625,1895.4371337890625,0.0,2108.906005859375,0.8996585011482239,1.0,0.0,3.0,1.0,0.0
12309420,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352022171020508,0.3829698860645294,0.3476421535015106,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.447998046875,0.8452839255332947,0.3986381590366363,0.3802851736545563,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374443054199219,0.3865911066532135,0.2727146744728088,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7889003157615662,0.3210630416870117,0.3074060976505279,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071861624717712,0.227747157216072,1.0416865348815918,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.22613525390625,285.4447631835937,1.0,0.550523579120636,1.0,1.0,0.0,1.0,-2.8211467266082764,2.8211402893066406,6.3893021433614194e-06,2.174602746963501,0.9159940481185912,0.9159940481185912,0.0,157.60543823242188,145.0,26387.455078125,-0.0,2040.87548828125,1.0,282.75811767578125,284.4834899902344,290.9850158691406,292.7791748046875,293.1499938964844,293.1499938964844,282.45001220703125,35036.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814522385597229,1.0,0.0,0.0,3.665846824645996,3.665870904922485,8.966891300588031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.11083984375,0.0,1543.63037109375,1895.4371337890625,0.0,2303.188720703125,0.9081268906593324,1.0,0.0,3.0,1.0,0.0
12309480,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352022171020508,0.3829698860645294,0.3476421535015106,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.447998046875,0.8452839255332947,0.3986381590366363,0.3802851736545563,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374443054199219,0.3865911066532135,0.2727146744728088,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7889003157615662,0.3210630416870117,0.3074060976505279,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071861624717712,0.227747157216072,1.0416865348815918,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.22613525390625,285.4447631835937,1.0,0.550523579120636,1.0,1.0,0.0,1.0,-2.8211467266082764,2.8211402893066406,6.3893021433614194e-06,2.174602746963501,0.9159940481185912,0.9159940481185912,0.0,157.60543823242188,145.0,26387.455078125,-0.0,2040.87548828125,1.0,282.75811767578125,284.4834899902344,290.9850158691406,292.7791748046875,293.1499938964844,293.1499938964844,282.45001220703125,35036.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814522385597229,1.0,0.0,0.0,3.665846824645996,3.665870904922485,8.966891300588031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.11083984375,0.0,1543.63037109375,1895.4371337890625,0.0,2303.188720703125,0.9081268906593324,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.838821530342102,0.3805679082870483,0.345528095960617,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1838073730469,0.8505991101264954,0.3984667360782623,0.3801531195640564,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418304920196533,0.3852517306804657,0.2718141078948974,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939382195472717,0.3206096887588501,0.3069909811019897,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.711144208908081,0.2268691062927246,1.0377495288848877,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464226007461548,1.0,1.0,0.0,1.0,-2.812142372131348,2.812135934829712,6.348770057229558e-06,2.16774845123291,0.9169827103614808,0.9169827103614808,0.0,153.1724395751953,133.0,26825.576171875,-0.0,2004.916259765625,1.0,282.4579772949219,284.2004699707031,290.9363708496094,292.7684936523437,293.1499938964844,293.1499938964844,282.1499938964844,35383.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980556488037109,1.0,0.0,0.0,3.689757823944092,3.68978214263916,9.084249086299678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.52783203125,0.0,1573.1895751953125,1895.4371337890625,0.0,2453.661865234375,0.9137219786643982,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.838821530342102,0.3805679082870483,0.345528095960617,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1838073730469,0.8505991101264954,0.3984667360782623,0.3801531195640564,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418304920196533,0.3852517306804657,0.2718141078948974,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939382195472717,0.3206096887588501,0.3069909811019897,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.711144208908081,0.2268691062927246,1.0377495288848877,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464226007461548,1.0,1.0,0.0,1.0,-2.812142372131348,2.812135934829712,6.348770057229558e-06,2.16774845123291,0.9169827103614808,0.9169827103614808,0.0,153.1724395751953,133.0,26825.576171875,-0.0,2004.916259765625,1.0,282.4579772949219,284.2004699707031,290.9363708496094,292.7684936523437,293.1499938964844,293.1499938964844,282.1499938964844,35383.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980556488037109,1.0,0.0,0.0,3.689757823944092,3.68978214263916,9.084249086299678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.52783203125,0.0,1573.1895751953125,1895.4371337890625,0.0,2453.661865234375,0.9137219786643982,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456360697746277,0.377811461687088,0.3428719341754913,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.942138671875,0.8593078851699829,0.397840142250061,0.3793883323669433,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494358062744141,0.3834615051746368,0.270437479019165,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021494746208191,0.3197310268878937,0.3059839308261871,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174516916275024,0.2255726158618927,1.031102418899536,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399485230445862,1.0,1.0,0.0,1.0,-2.797180891036988,2.7971746921539307,6.281408332142746e-06,2.156221628189087,0.9148969650268556,0.9148969650268556,0.0,146.11289978027344,121.0,27364.578125,-0.0,1947.1114501953125,1.0,282.1578674316406,283.9294128417969,290.8846740722656,292.7455444335937,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090787529945374,1.0,0.0,0.0,3.7007815837860094,3.700806140899658,9.1386118583614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.4365234375,0.0,1588.3304443359375,1895.4371337890625,0.0,2554.712158203125,0.9164274334907532,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456360697746277,0.377811461687088,0.3428719341754913,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.942138671875,0.8593078851699829,0.397840142250061,0.3793883323669433,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494358062744141,0.3834615051746368,0.270437479019165,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021494746208191,0.3197310268878937,0.3059839308261871,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174516916275024,0.2255726158618927,1.031102418899536,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399485230445862,1.0,1.0,0.0,1.0,-2.797180891036988,2.7971746921539307,6.281408332142746e-06,2.156221628189087,0.9148969650268556,0.9148969650268556,0.0,146.11289978027344,121.0,27364.578125,-0.0,1947.1114501953125,1.0,282.1578674316406,283.9294128417969,290.8846740722656,292.7455444335937,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090787529945374,1.0,0.0,0.0,3.7007815837860094,3.700806140899658,9.1386118583614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.4365234375,0.0,1588.3304443359375,1895.4371337890625,0.0,2554.712158203125,0.9164274334907532,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558207154273987,0.3749736547470093,0.3400523960590362,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7137756347656,0.8715856075286865,0.3970314562320709,0.3783464133739471,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604567050933838,0.3815197944641113,0.2688758969306946,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132715225219727,0.3186784088611603,0.3047079145908355,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259647846221924,0.2240939736366272,1.0231311321258545,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707458496094,284.7109375,1.0,0.531968891620636,1.0,1.0,0.0,1.0,-2.7795515060424805,2.779545307159424,6.202420536283171e-06,2.142604351043701,0.9099037051200868,0.9099037051200868,0.0,137.2645263671875,109.0,27939.326171875,-0.0,1877.23095703125,1.0,281.8578491210937,283.6669616699219,290.8471984863281,292.7389221191406,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180237412452698,1.0,0.0,0.0,3.699306726455689,3.699331283569336,9.131329079536954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.3271484375,0.0,1589.2132568359375,1895.4371337890625,0.0,2637.270263671875,0.916325569152832,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558207154273987,0.3749736547470093,0.3400523960590362,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7137756347656,0.8715856075286865,0.3970314562320709,0.3783464133739471,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604567050933838,0.3815197944641113,0.2688758969306946,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132715225219727,0.3186784088611603,0.3047079145908355,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259647846221924,0.2240939736366272,1.0231311321258545,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707458496094,284.7109375,1.0,0.531968891620636,1.0,1.0,0.0,1.0,-2.7795515060424805,2.779545307159424,6.202420536283171e-06,2.142604351043701,0.9099037051200868,0.9099037051200868,0.0,137.2645263671875,109.0,27939.326171875,-0.0,1877.23095703125,1.0,281.8578491210937,283.6669616699219,290.8471984863281,292.7389221191406,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180237412452698,1.0,0.0,0.0,3.699306726455689,3.699331283569336,9.131329079536954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.3271484375,0.0,1589.2132568359375,1895.4371337890625,0.0,2637.270263671875,0.916325569152832,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.862330973148346,0.3735383450984955,0.338645339012146,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5544128417969,0.8792045712471008,0.3965868651866913,0.3777896463871002,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.8674067854881287,0.3805195689201355,0.2680788934230804,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.8197456002235413,0.3181162476539612,0.304032027721405,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.731152355670929,0.2233213186264038,1.0189353227615356,284.5542297363281,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620483398437,284.5436706542969,1.0,0.5275977253913879,1.0,1.0,0.0,1.0,-2.7703793048858643,2.770373106002808,6.161511009850074e-06,2.1355140209198,0.9057186841964722,0.9057186841964722,0.0,132.3577117919922,109.0,28618.75390625,-0.0,1839.7711181640625,1.0,281.6000061035156,283.47100830078125,290.8604736328125,292.8373413085937,293.1499938964844,293.1499938964844,281.54998779296875,36250.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249840140342712,1.0,0.0,0.0,3.693933725357056,3.693958044052124,9.104822424887972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.49951171875,0.0,1584.4989013671875,1895.4371337890625,0.0,2701.80322265625,0.9152127504348756,1.0,0.0,3.0,1.0,0.0
