time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.8694891929626465,0.372044563293457,0.3371120095252991,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4922790527344,0.8875177502632141,0.3960804045200348,0.3771217763423919,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8750379085540771,0.3794591426849365,0.2671965956687927,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.8266265988349915,0.3175013661384582,0.303264170885086,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.7367941737174988,0.2225059568881988,1.0144085884094238,284.49224853515625,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.4896545410156,1.0,0.5230042934417725,1.0,1.0,0.0,1.0,-2.7603111267089844,2.760304927825928,6.116766599006951e-06,2.1277339458465576,0.901997685432434,0.901997685432434,0.0,127.3298797607422,97.0,28560.716796875,-0.0,1800.6085205078125,1.0,281.5579528808594,283.4140319824219,290.8182373046875,292.7442321777344,293.1499938964844,293.1499938964844,281.25,36410.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266739845275879,1.0,0.0,0.0,3.6849825382232666,3.685007095336914,9.060750585376808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.078125,0.0,1575.5394287109375,1895.4371337890625,0.0,2717.505859375,0.9133524894714355,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872039318084717,0.3690563440322876,0.3340915143489837,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.27862548828125,0.9076407551765442,0.3950277864933014,0.3757705986499786,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937050700187683,0.3773214817047119,0.2654398679733276,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431543111801147,0.3162420094013214,0.3017110228538513,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507043480873108,0.2208600789308548,1.0052636861801147,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.13702392578125,284.276123046875,1.0,0.5133681893348694,1.0,1.0,0.0,1.0,-2.740090131759644,2.740084171295166,6.027382369211409e-06,2.112102746963501,0.8913161754608154,0.8913161754608154,0.0,116.733154296875,85.0,29226.86328125,-0.0,1720.4403076171875,1.0,281.258056640625,283.1714172363281,290.7943725585937,292.7597045898437,293.1499938964844,293.1499938964844,281.54998779296875,36769.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360574245452881,1.0,0.0,0.0,3.6573410034179688,3.657365322113037,8.925328529585386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.8642578125,0.0,1547.1224365234375,1895.4371337890625,0.0,2804.902587890625,0.9074167013168336,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872039318084717,0.3690563440322876,0.3340915143489837,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.27862548828125,0.9076407551765442,0.3950277864933014,0.3757705986499786,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937050700187683,0.3773214817047119,0.2654398679733276,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431543111801147,0.3162420094013214,0.3017110228538513,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507043480873108,0.2208600789308548,1.0052636861801147,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.13702392578125,284.276123046875,1.0,0.5133681893348694,1.0,1.0,0.0,1.0,-2.740090131759644,2.740084171295166,6.027382369211409e-06,2.112102746963501,0.8913161754608154,0.8913161754608154,0.0,116.733154296875,85.0,29226.86328125,-0.0,1720.4403076171875,1.0,281.258056640625,283.1714172363281,290.7943725585937,292.7597045898437,293.1499938964844,293.1499938964844,281.54998779296875,36769.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360574245452881,1.0,0.0,0.0,3.6573410034179688,3.657365322113037,8.925328529585386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.8642578125,0.0,1547.1224365234375,1895.4371337890625,0.0,2804.902587890625,0.9074167013168336,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.914517343044281,0.3678403198719024,0.3320454359054565,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.43621826171875,0.9397323727607728,0.395275205373764,0.3751249015331268,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226868748664856,0.3766647279262543,0.2642956078052521,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679986000061035,0.3160724341869354,0.3007372617721557,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.772086501121521,0.2200471013784408,0.998140275478363,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035841464996338,1.0,1.0,0.0,1.0,-2.725736379623413,2.7257304191589355,5.964035608485574e-06,2.1008660793304443,0.8857412934303284,0.8857412934303284,0.0,104.8738021850586,73.0,27939.330078125,-0.0,1644.0660400390625,1.0,281.5421142578125,283.3795166015625,290.64678955078125,292.4693908691406,293.1499938964844,293.1499938964844,281.8500061035156,36748.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135225772857666,1.0,0.0,0.0,3.628684520721436,3.6287083625793457,8.786010425865243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.5400390625,0.0,1515.150634765625,1895.4371337890625,0.0,2595.669921875,0.9010388255119324,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.914517343044281,0.3678403198719024,0.3320454359054565,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.43621826171875,0.9397323727607728,0.395275205373764,0.3751249015331268,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226868748664856,0.3766647279262543,0.2642956078052521,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679986000061035,0.3160724341869354,0.3007372617721557,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.772086501121521,0.2200471013784408,0.998140275478363,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035841464996338,1.0,1.0,0.0,1.0,-2.725736379623413,2.7257304191589355,5.964035608485574e-06,2.1008660793304443,0.8857412934303284,0.8857412934303284,0.0,104.8738021850586,73.0,27939.330078125,-0.0,1644.0660400390625,1.0,281.5421142578125,283.3795166015625,290.64678955078125,292.4693908691406,293.1499938964844,293.1499938964844,281.8500061035156,36748.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135225772857666,1.0,0.0,0.0,3.628684520721436,3.6287083625793457,8.786010425865243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.5400390625,0.0,1515.150634765625,1895.4371337890625,0.0,2595.669921875,0.9010388255119324,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61962890625,0.960912823677063,0.3681235015392303,0.3315499424934387,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.61968994140625,0.9836411476135254,0.3968134820461273,0.3758075535297394,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688786268234252,0.3774489462375641,0.2642533779144287,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085599780082704,0.3170769512653351,0.3009324967861175,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.807135820388794,0.2202299386262893,0.9955323934555054,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943999946117401,1.0,1.0,0.0,1.0,-2.7230024337768555,2.722996473312378,5.951963885308942e-06,2.098705291748047,0.8816750645637512,0.8816750645637512,0.0,91.75666046142578,91.0,26752.83203125,-0.0,1579.2027587890625,1.0,281.8414611816406,283.61187744140625,290.59002685546875,292.3139038085937,293.1499938964844,293.1499938964844,282.1499938964844,36649.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856467962265015,1.0,0.0,0.0,3.604489803314209,3.60451340675354,8.669237558933673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.31201171875,0.0,1487.9234619140625,1895.4371337890625,0.0,2340.984375,0.8955666422843933,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61962890625,0.960912823677063,0.3681235015392303,0.3315499424934387,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.61968994140625,0.9836411476135254,0.3968134820461273,0.3758075535297394,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688786268234252,0.3774489462375641,0.2642533779144287,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085599780082704,0.3170769512653351,0.3009324967861175,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.807135820388794,0.2202299386262893,0.9955323934555054,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943999946117401,1.0,1.0,0.0,1.0,-2.7230024337768555,2.722996473312378,5.951963885308942e-06,2.098705291748047,0.8816750645637512,0.8816750645637512,0.0,91.75666046142578,91.0,26752.83203125,-0.0,1579.2027587890625,1.0,281.8414611816406,283.61187744140625,290.59002685546875,292.3139038085937,293.1499938964844,293.1499938964844,282.1499938964844,36649.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856467962265015,1.0,0.0,0.0,3.604489803314209,3.60451340675354,8.669237558933673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.31201171875,0.0,1487.9234619140625,1895.4371337890625,0.0,2340.984375,0.8955666422843933,1.0,0.0,3.0,1.0,0.0
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692862629890442,0.369084358215332,0.3322135508060455,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.81549072265625,0.9914066195487976,0.3990119695663452,0.3776677846908569,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772462844848632,0.3789858222007751,0.265155553817749,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182749390602112,0.3187438547611236,0.3022929728031158,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.81413334608078,0.2210171669721603,0.9981130361557008,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952876567840576,1.0,1.0,0.0,1.0,-2.731844902038574,2.7318389415740967,5.990654699417064e-06,2.1055076122283936,0.8786366581916809,0.8786366581916809,0.0,90.08702850341795,109.0,25768.3515625,-0.0,1584.1126708984375,1.0,282.1412658691406,283.8560791015625,290.57684326171875,292.23016357421875,293.1499938964844,293.1499938964844,282.45001220703125,36541.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612709999084473,1.0,0.0,0.0,3.583948373794556,3.583971738815308,8.570709155719669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.888671875,0.0,1464.8953857421875,1895.4371337890625,0.0,2123.72998046875,0.8909134864807129,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692862629890442,0.369084358215332,0.3322135508060455,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.81549072265625,0.9914066195487976,0.3990119695663452,0.3776677846908569,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772462844848632,0.3789858222007751,0.265155553817749,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182749390602112,0.3187438547611236,0.3022929728031158,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.81413334608078,0.2210171669721603,0.9981130361557008,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952876567840576,1.0,1.0,0.0,1.0,-2.731844902038574,2.7318389415740967,5.990654699417064e-06,2.1055076122283936,0.8786366581916809,0.8786366581916809,0.0,90.08702850341795,109.0,25768.3515625,-0.0,1584.1126708984375,1.0,282.1412658691406,283.8560791015625,290.57684326171875,292.23016357421875,293.1499938964844,293.1499938964844,282.45001220703125,36541.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612709999084473,1.0,0.0,0.0,3.583948373794556,3.583971738815308,8.570709155719669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.888671875,0.0,1464.8953857421875,1895.4371337890625,0.0,2123.72998046875,0.8909134864807129,1.0,0.0,3.0,1.0,0.0
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9616656303405762,0.3696619272232055,0.3327473402023315,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9596252441406,0.9855054020881652,0.4002231061458587,0.3788321018218994,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9702889323234558,0.3798792958259582,0.2657908797264099,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9106468558311462,0.3196951150894165,0.3032188713550567,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8081368207931519,0.2215231508016586,1.0005613565444946,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634216308594,284.9696044921875,1.0,0.497975081205368,1.0,1.0,0.0,1.0,-2.738701581954956,2.7386956214904785,6.020866749167908e-06,2.110840082168579,0.8781802654266357,0.8781802654266357,0.0,92.43937683105467,109.0,24951.14453125,-0.0,1604.96142578125,1.0,282.39678955078125,284.0443725585937,290.5447692871094,292.1029663085937,293.1499938964844,293.1499938964844,282.45001220703125,36462.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482108473777771,1.0,0.0,0.0,3.5752999782562256,3.575323343276977,8.529395927325822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.205078125,0.0,1455.0264892578125,1895.4371337890625,0.0,2009.9927978515625,0.888969898223877,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.949374258518219,0.3703393638134002,0.3334834277629852,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130920410156,0.9754802584648132,0.401529461145401,0.3801853060722351,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9588047862052916,0.3808772265911102,0.2665764689445495,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8995822072029114,0.3207353949546814,0.3043194711208343,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7985512018203735,0.2221081554889679,1.0037360191345217,285.0131225585937,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.17156982421875,285.0147705078125,1.0,0.5017772912979126,1.0,1.0,0.0,1.0,-2.747292280197144,2.747286081314087,6.058820417820243e-06,2.117518901824951,0.8769579529762268,0.8769579529762268,0.0,96.1606903076172,127.0,24835.765625,-0.0,1634.848388671875,1.0,282.4411926269531,284.1010131835937,290.5712890625,292.1671142578125,293.1499938964844,293.1499938964844,282.75,36405.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416622638702393,1.0,0.0,0.0,3.568439483642578,3.56846284866333,8.496693340021011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.82958984375,0.0,1447.2757568359375,1895.4371337890625,0.0,1953.7633056640625,0.8873609304428101,1.0,0.0,3.0,1.0,0.0
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163535237312316,0.3719275295734405,0.3351878225803375,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2396240234375,0.945816159248352,0.4043552279472351,0.3831519484519958,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266684651374816,0.3831051290035248,0.2683478593826294,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725976347923279,0.3230080008506775,0.3067786991596222,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744172215461731,0.2234421968460083,1.0112777948379517,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117400884628296,1.0,1.0,0.0,1.0,-2.767049551010132,2.7670435905456543,6.146576652099611e-06,2.132885932922364,0.8772642612457275,0.8772642612457275,0.0,106.84629821777344,145.0,24136.775390625,-0.0,1714.30126953125,1.0,282.740966796875,284.3576354980469,290.56365966796875,292.11480712890625,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258521318435669,1.0,0.0,0.0,3.559677600860596,3.559700727462769,8.455019724351587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.32421875,0.0,1436.595458984375,1895.4371337890625,0.0,1820.4375,0.8852782249450684,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163535237312316,0.3719275295734405,0.3351878225803375,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2396240234375,0.945816159248352,0.4043552279472351,0.3831519484519958,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266684651374816,0.3831051290035248,0.2683478593826294,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725976347923279,0.3230080008506775,0.3067786991596222,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744172215461731,0.2234421968460083,1.0112777948379517,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117400884628296,1.0,1.0,0.0,1.0,-2.767049551010132,2.7670435905456543,6.146576652099611e-06,2.132885932922364,0.8772642612457275,0.8772642612457275,0.0,106.84629821777344,145.0,24136.775390625,-0.0,1714.30126953125,1.0,282.740966796875,284.3576354980469,290.56365966796875,292.11480712890625,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258521318435669,1.0,0.0,0.0,3.559677600860596,3.559700727462769,8.455019724351587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.32421875,0.0,1436.595458984375,1895.4371337890625,0.0,1820.4375,0.8852782249450684,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860749006271362,0.3738393783569336,0.3373003900051117,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.91265070438385,0.407457947731018,0.3865053653717041,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953413367271423,0.385636419057846,0.2704246044158935,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8465200662612915,0.3255282640457153,0.3095952272415161,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7510920166969299,0.2249884605407714,1.0203417539596558,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2046203613281,285.4706726074219,1.0,0.5238259434700012,1.0,1.0,0.0,1.0,-2.7903897762298584,2.7903835773468018,6.251078957575373e-06,2.151048421859741,0.8794181942939758,0.8794181942939758,0.0,120.38761138916016,163.0,23480.240234375,-0.0,1813.94140625,1.0,283.0409545898437,284.6141357421875,290.55133056640625,292.0637512207031,293.1499938964844,293.1499938964844,283.1499938964844,36015.015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713068425655365,1.0,0.0,0.0,3.558647394180298,3.5586705207824707,8.450126642856048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.84912109375,0.0,1433.9990234375,1895.4371337890625,0.0,1715.3734130859375,0.8828994631767273,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860749006271362,0.3738393783569336,0.3373003900051117,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.91265070438385,0.407457947731018,0.3865053653717041,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953413367271423,0.385636419057846,0.2704246044158935,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8465200662612915,0.3255282640457153,0.3095952272415161,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7510920166969299,0.2249884605407714,1.0203417539596558,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2046203613281,285.4706726074219,1.0,0.5238259434700012,1.0,1.0,0.0,1.0,-2.7903897762298584,2.7903835773468018,6.251078957575373e-06,2.151048421859741,0.8794181942939758,0.8794181942939758,0.0,120.38761138916016,163.0,23480.240234375,-0.0,1813.94140625,1.0,283.0409545898437,284.6141357421875,290.55133056640625,292.0637512207031,293.1499938964844,293.1499938964844,283.1499938964844,36015.015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713068425655365,1.0,0.0,0.0,3.558647394180298,3.5586705207824707,8.450126642856048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.84912109375,0.0,1433.9990234375,1895.4371337890625,0.0,1715.3734130859375,0.8828994631767273,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591940999031067,0.3752379119396209,0.3392825424671173,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556640625,0.8847326040267944,0.410200834274292,0.3898053765296936,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683505058288574,0.3877699375152588,0.2724504470825195,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233978748321533,0.327767550945282,0.3124001622200012,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55535888671875,0.7305858135223389,0.2263503521680832,1.0295965671539309,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2165222167969,285.55633544921875,1.0,0.537023663520813,1.0,1.0,0.0,1.0,-2.8136703968048096,2.813663959503174,6.356364792736713e-06,2.169243812561035,0.880372166633606,0.880372166633606,0.0,136.1123504638672,181.0,23233.947265625,-0.0,1925.566650390625,1.0,283.14678955078125,284.713134765625,290.5764465332031,292.10015869140625,293.1499938964844,293.1499938964844,283.1499938964844,35575.99609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136176824569702,1.0,0.0,0.0,3.541702508926392,3.5417253971099854,8.369846113964741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.39892578125,0.0,1412.90869140625,1895.4371337890625,0.0,1719.83349609375,0.8774296641349792,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591940999031067,0.3752379119396209,0.3392825424671173,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556640625,0.8847326040267944,0.410200834274292,0.3898053765296936,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683505058288574,0.3877699375152588,0.2724504470825195,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233978748321533,0.327767550945282,0.3124001622200012,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55535888671875,0.7305858135223389,0.2263503521680832,1.0295965671539309,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2165222167969,285.55633544921875,1.0,0.537023663520813,1.0,1.0,0.0,1.0,-2.8136703968048096,2.813663959503174,6.356364792736713e-06,2.169243812561035,0.880372166633606,0.880372166633606,0.0,136.1123504638672,181.0,23233.947265625,-0.0,1925.566650390625,1.0,283.14678955078125,284.713134765625,290.5764465332031,292.10015869140625,293.1499938964844,293.1499938964844,283.1499938964844,35575.99609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136176824569702,1.0,0.0,0.0,3.541702508926392,3.5417253971099854,8.369846113964741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.39892578125,0.0,1412.90869140625,1895.4371337890625,0.0,1719.83349609375,0.8774296641349792,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355247974395752,0.3757617473602295,0.3405728042125702,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648193359375,0.860075831413269,0.4122432470321655,0.3925544023513794,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8445004820823669,0.3891420662403106,0.2740263938903808,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012893199920654,0.3294161558151245,0.3147575855255127,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114959955215454,0.2272510677576065,1.0373165607452393,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.55045485496521,1.0,1.0,0.0,1.0,-2.832535982131958,2.8325295448303223,6.442435733333696e-06,2.18403697013855,0.8796240091323853,0.8796240091323853,0.0,153.5815887451172,169.0,23163.66015625,-0.0,2040.1578369140625,1.0,283.14990234375,284.7284851074219,290.5791931152344,292.12255859375,293.1499938964844,293.1499938964844,283.1499938964844,34917.73046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212622761726379,1.0,0.0,0.0,3.506091833114624,3.50611424446106,8.202379717658914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.62646484375,0.0,1371.101318359375,1895.4371337890625,0.0,1782.4195556640625,0.8684419393539429,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355247974395752,0.3757617473602295,0.3405728042125702,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648193359375,0.860075831413269,0.4122432470321655,0.3925544023513794,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8445004820823669,0.3891420662403106,0.2740263938903808,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012893199920654,0.3294161558151245,0.3147575855255127,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114959955215454,0.2272510677576065,1.0373165607452393,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.55045485496521,1.0,1.0,0.0,1.0,-2.832535982131958,2.8325295448303223,6.442435733333696e-06,2.18403697013855,0.8796240091323853,0.8796240091323853,0.0,153.5815887451172,169.0,23163.66015625,-0.0,2040.1578369140625,1.0,283.14990234375,284.7284851074219,290.5791931152344,292.12255859375,293.1499938964844,293.1499938964844,283.1499938964844,34917.73046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212622761726379,1.0,0.0,0.0,3.506091833114624,3.50611424446106,8.202379717658914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.62646484375,0.0,1371.101318359375,1895.4371337890625,0.0,1782.4195556640625,0.8684419393539429,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8305782079696655,0.3758132755756378,0.3408169448375702,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56915283203125,0.8552222847938538,0.4130696952342987,0.3935403227806091,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8397079706192017,0.3896242678165436,0.2745165824890136,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965829968452454,0.3300696313381195,0.3155765831470489,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.707192063331604,0.227555826306343,1.039623141288757,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.22119140625,285.5693359375,1.0,0.5532870292663574,1.0,1.0,0.0,1.0,-2.838367223739624,2.8383607864379883,6.469337677117437e-06,2.1886916160583496,0.8788480162620544,0.8788480162620544,0.0,157.8679962158203,169.0,23095.70703125,-0.0,2070.484130859375,1.0,283.1499938964844,284.7372741699219,290.5638427734375,292.10919189453125,293.1499938964844,293.1499938964844,283.1499938964844,34389.97265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243943214416504,1.0,0.0,0.0,3.476184844970703,3.47620701789856,8.063044560913113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.115234375,0.0,1336.7794189453125,1895.4371337890625,0.0,1808.32763671875,0.8638393878936768,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288421630859375,0.3758135735988617,0.3408953249454498,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694580078125,0.8538528084754944,0.4138315320014953,0.3943443894386291,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8382132053375244,0.3900452852249145,0.2748728990554809,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952396273612976,0.3306674361228943,0.3162232041358948,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7058278918266296,0.2278130054473877,1.0411540269851685,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208251953125,285.5694274902344,1.0,0.5546330809593201,1.0,1.0,0.0,1.0,-2.842475891113281,2.842469453811645,6.488297913165297e-06,2.191958427429199,0.877750039100647,0.877750039100647,0.0,159.49575805664062,157.0,23031.11328125,-0.0,2085.17578125,1.0,283.1499938964844,284.740966796875,290.5434875488281,292.088134765625,293.1499938964844,293.1499938964844,283.1499938964844,34142.5625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265093326568604,1.0,0.0,0.0,3.45896315574646,3.4589850902557373,7.98335008767026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.75048828125,0.0,1317.665283203125,1895.4371337890625,0.0,1825.9075927734373,0.8567811846733093,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.831084132194519,0.3757654428482055,0.3407922983169555,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.574462890625,0.8572759032249451,0.4152556359767914,0.3956351578235626,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410608768463135,0.3908069133758545,0.2753621339797973,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985600829124451,0.3317827582359314,0.3172197639942169,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084769606590271,0.228264644742012,1.0428969860076904,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540127754211426,1.0,1.0,0.0,1.0,-2.8477871417999268,2.847780704498291,6.51291247777408e-06,2.1962101459503174,0.8748349547386169,0.8748349547386169,0.0,157.8101806640625,145.0,22861.990234375,-0.0,2085.822509765625,1.0,283.1499938964844,284.7550964355469,290.49859619140625,292.0340270996094,293.1499938964844,293.1499938964844,283.1499938964844,33296.41015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276265621185303,1.0,0.0,0.0,3.403045892715454,3.403067111968994,7.727319939476729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.4482421875,0.0,1256.5244140625,1895.4371337890625,0.0,1835.220947265625,0.8430902361869812,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.831084132194519,0.3757654428482055,0.3407922983169555,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.574462890625,0.8572759032249451,0.4152556359767914,0.3956351578235626,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410608768463135,0.3908069133758545,0.2753621339797973,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985600829124451,0.3317827582359314,0.3172197639942169,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084769606590271,0.228264644742012,1.0428969860076904,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540127754211426,1.0,1.0,0.0,1.0,-2.8477871417999268,2.847780704498291,6.51291247777408e-06,2.1962101459503174,0.8748349547386169,0.8748349547386169,0.0,157.8101806640625,145.0,22861.990234375,-0.0,2085.822509765625,1.0,283.1499938964844,284.7550964355469,290.49859619140625,292.0340270996094,293.1499938964844,293.1499938964844,283.1499938964844,33296.41015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276265621185303,1.0,0.0,0.0,3.403045892715454,3.403067111968994,7.727319939476729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.4482421875,0.0,1256.5244140625,1895.4371337890625,0.0,1835.220947265625,0.8430902361869812,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387616872787476,0.3757165670394897,0.3405160009860992,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5814514160156,0.8666533827781677,0.4166176915168762,0.396683782339096,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495309948921204,0.3915362656116485,0.2756924033164978,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075293898582458,0.3328590989112854,0.3179962933063507,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158934473991394,0.2287028580904007,1.043705701828003,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177124023437,285.5815734863281,1.0,0.5505552887916565,1.0,1.0,0.0,1.0,-2.851019382476806,2.851012706756592,6.5279859882139135e-06,2.198829412460327,0.8709591031074524,0.8709591031074524,0.0,151.81655883789062,133.0,22676.0234375,-0.0,2062.062255859375,1.0,283.1499938964844,284.7718811035156,290.458984375,291.98114013671875,293.1499938964844,293.1499938964844,283.1499938964844,32406.1015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258551120758057,1.0,0.0,0.0,3.340015888214112,3.340036392211914,7.443725849043403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.71923828125,0.0,1190.26171875,1895.4371337890625,0.0,1820.46240234375,0.8277634382247925,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387616872787476,0.3757165670394897,0.3405160009860992,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5814514160156,0.8666533827781677,0.4166176915168762,0.396683782339096,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495309948921204,0.3915362656116485,0.2756924033164978,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075293898582458,0.3328590989112854,0.3179962933063507,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158934473991394,0.2287028580904007,1.043705701828003,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177124023437,285.5815734863281,1.0,0.5505552887916565,1.0,1.0,0.0,1.0,-2.851019382476806,2.851012706756592,6.5279859882139135e-06,2.198829412460327,0.8709591031074524,0.8709591031074524,0.0,151.81655883789062,133.0,22676.0234375,-0.0,2062.062255859375,1.0,283.1499938964844,284.7718811035156,290.458984375,291.98114013671875,293.1499938964844,293.1499938964844,283.1499938964844,32406.1015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258551120758057,1.0,0.0,0.0,3.340015888214112,3.340036392211914,7.443725849043403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.71923828125,0.0,1190.26171875,1895.4371337890625,0.0,1820.46240234375,0.8277634382247925,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508131504058838,0.3756921887397766,0.3401652872562408,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5910339355469,0.8808537125587463,0.4179510772228241,0.397602379322052,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626077175140381,0.3922695219516754,0.2759488523006439,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201048374176025,0.3339297175407409,0.3186641931533813,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263926863670349,0.2291661202907562,1.0441309213638306,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454498529434204,1.0,1.0,0.0,1.0,-2.85332465171814,2.853317975997925,6.538798970723292e-06,2.200721263885498,0.8662058115005493,0.8662058115005493,0.0,143.3084259033203,121.0,22481.890625,-0.0,2024.4840087890625,1.0,283.1499938964844,284.7917175292969,290.4268798828125,291.9352111816406,293.1499938964844,293.1499938964844,283.1499938964844,31486.662109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227455973625183,1.0,0.0,0.0,3.270971775054932,3.270991563796997,7.139157105484628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.6005859375,0.0,1120.68798828125,1895.4371337890625,0.0,1794.6708984375,0.811058759689331,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508131504058838,0.3756921887397766,0.3401652872562408,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5910339355469,0.8808537125587463,0.4179510772228241,0.397602379322052,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626077175140381,0.3922695219516754,0.2759488523006439,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201048374176025,0.3339297175407409,0.3186641931533813,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263926863670349,0.2291661202907562,1.0441309213638306,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454498529434204,1.0,1.0,0.0,1.0,-2.85332465171814,2.853317975997925,6.538798970723292e-06,2.200721263885498,0.8662058115005493,0.8662058115005493,0.0,143.3084259033203,121.0,22481.890625,-0.0,2024.4840087890625,1.0,283.1499938964844,284.7917175292969,290.4268798828125,291.9352111816406,293.1499938964844,293.1499938964844,283.1499938964844,31486.662109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227455973625183,1.0,0.0,0.0,3.270971775054932,3.270991563796997,7.139157105484628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.6005859375,0.0,1120.68798828125,1895.4371337890625,0.0,1794.6708984375,0.811058759689331,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672783970832825,0.37569659948349,0.3397857546806335,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6035461425781,0.8996329307556152,0.4192647933959961,0.3984444439411163,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802597522735596,0.3930159211158752,0.2761716544628143,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359276652336121,0.3350040912628174,0.3192774951457977,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034240722656,0.7399343252182007,0.2296676784753799,1.0444480180740356,285.6035461425781,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393821001052856,1.0,1.0,0.0,1.0,-2.855266809463501,2.855260372161865,6.547945304191671e-06,2.2023279666900635,0.8606642484664917,0.8606642484664917,0.0,133.3478546142578,109.0,22283.888671875,-0.0,1979.179931640625,1.0,283.1499938964844,284.8148498535156,290.39996337890625,291.8949279785156,293.1499938964844,293.1499938964844,283.1499938964844,30546.369140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192643284797668,1.0,0.0,0.0,3.1966960430145264,3.1967151165008545,6.818612519055023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.69384765625,0.0,1049.1663818359375,1895.4371337890625,0.0,1765.972900390625,0.793158233165741,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672783970832825,0.37569659948349,0.3397857546806335,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6035461425781,0.8996329307556152,0.4192647933959961,0.3984444439411163,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802597522735596,0.3930159211158752,0.2761716544628143,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359276652336121,0.3350040912628174,0.3192774951457977,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034240722656,0.7399343252182007,0.2296676784753799,1.0444480180740356,285.6035461425781,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393821001052856,1.0,1.0,0.0,1.0,-2.855266809463501,2.855260372161865,6.547945304191671e-06,2.2023279666900635,0.8606642484664917,0.8606642484664917,0.0,133.3478546142578,109.0,22283.888671875,-0.0,1979.179931640625,1.0,283.1499938964844,284.8148498535156,290.39996337890625,291.8949279785156,293.1499938964844,293.1499938964844,283.1499938964844,30546.369140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192643284797668,1.0,0.0,0.0,3.1966960430145264,3.1967151165008545,6.818612519055023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.69384765625,0.0,1049.1663818359375,1895.4371337890625,0.0,1765.972900390625,0.793158233165741,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.613037109375,0.8773553371429443,0.3757112920284271,0.3395919799804687,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61309814453125,0.9111610054969788,0.4199151694774627,0.3988442122936249,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8909304141998291,0.3933945596218109,0.2762756049633026,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8454201817512512,0.335543543100357,0.3195714950561523,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.748145580291748,0.2299341410398483,1.0446081161499023,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361175537109375,1.0,1.0,0.0,1.0,-2.85618543624878,2.8561787605285645,6.552276772708865e-06,2.203089714050293,0.8576548099517822,0.8576548099517822,0.0,128.0288848876953,109.0,22174.103515625,-0.0,1954.76953125,1.0,283.1499938964844,284.8305969238281,290.3873596191406,291.875244140625,293.1499938964844,293.1499938964844,283.1499938964844,29923.673828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717502236366272,1.0,0.0,0.0,3.150165319442749,3.150183916091919,6.621555712627014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.69921875,0.0,1005.6948852539062,1895.4371337890625,0.0,1751.519775390625,0.78472501039505,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8888311982154846,0.375731885433197,0.3394025564193725,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192626953125,0.9251114726066588,0.420560210943222,0.3992361724376678,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9029541611671448,0.39377561211586,0.2763794362545013,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61920166015625,0.8562822341918945,0.3360837996006012,0.3198626935482025,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.7575806975364685,0.230210930109024,1.0447933673858645,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.6197509765625,1.0,0.5327454805374146,1.0,1.0,0.0,1.0,-2.857126235961914,2.857119560241699,6.556713287864113e-06,2.203869104385376,0.8544276356697083,0.8544276356697083,0.0,122.55052947998048,97.0,22084.19921875,-0.0,1929.6025390625,1.0,283.1499938964844,284.8414306640625,290.3756103515625,291.85772705078125,293.1499938964844,293.1499938964844,283.1499938964844,29590.12890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158032655715942,1.0,0.0,0.0,3.117821216583252,3.117839336395264,6.486280312856252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.42138671875,0.0,976.809326171875,1895.4371337890625,0.0,1737.6312255859375,0.7742078900337219,1.0,0.0,3.0,1.0,0.0
