time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174878001213074,0.3757944703102112,0.3390264511108398,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.9579231142997742,0.4218383133411407,0.3999924063682556,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346564412117004,0.3945486545562744,0.2765824198722839,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383056640625,0.8831409811973572,0.3371694684028625,0.3204343318939209,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381530761719,0.7809913754463196,0.2307963520288467,1.045236587524414,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257686376571655,1.0,1.0,0.0,1.0,-2.859046936035156,2.8590404987335205,6.56577094559907e-06,2.205458164215088,0.8476007580757141,0.8476007580757141,0.0,111.27157592773438,85.0,21883.763671875,-0.0,1877.709716796875,1.0,283.1499938964844,284.8716125488281,290.352294921875,291.8218688964844,293.1499938964844,293.1499938964844,283.1499938964844,28618.654296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124240398406982,1.0,0.0,0.0,3.0348362922668457,3.03485369682312,6.145594397821696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.41259765625,0.0,904.4947509765624,1895.4371337890625,0.0,1710.1468505859375,0.7543190717697144,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174878001213074,0.3757944703102112,0.3390264511108398,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.9579231142997742,0.4218383133411407,0.3999924063682556,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346564412117004,0.3945486545562744,0.2765824198722839,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383056640625,0.8831409811973572,0.3371694684028625,0.3204343318939209,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381530761719,0.7809913754463196,0.2307963520288467,1.045236587524414,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257686376571655,1.0,1.0,0.0,1.0,-2.859046936035156,2.8590404987335205,6.56577094559907e-06,2.205458164215088,0.8476007580757141,0.8476007580757141,0.0,111.27157592773438,85.0,21883.763671875,-0.0,1877.709716796875,1.0,283.1499938964844,284.8716125488281,290.352294921875,291.8218688964844,293.1499938964844,293.1499938964844,283.1499938964844,28618.654296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124240398406982,1.0,0.0,0.0,3.0348362922668457,3.03485369682312,6.145594397821696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.41259765625,0.0,904.4947509765624,1895.4371337890625,0.0,1710.1468505859375,0.7543190717697144,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575331211090088,0.3758836388587951,0.3386631309986114,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611328125,0.9925037622451782,0.4231001138687134,0.4007214903831482,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735890626907348,0.3953356444835663,0.2767864465713501,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200642704963684,0.3382619321346283,0.3210006058216095,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119513392448425,0.2314240038394928,1.0458146333694458,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.661865234375,1.0,0.5185834169387817,1.0,1.0,0.0,1.0,-2.861107110977173,2.861100673675537,6.575477527803741e-06,2.207155704498291,0.8402885794639587,0.8402885794639587,0.0,99.7109603881836,103.0,21683.259765625,-0.0,1824.5919189453125,1.0,283.1499938964844,284.9056091308594,290.3294372558594,291.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,27633.53125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090786695480347,1.0,0.0,0.0,2.9482874870300293,2.948303937911988,5.800066560368577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.56591796875,0.0,833.0668334960938,1895.4371337890625,0.0,1683.1236572265625,0.7336148023605347,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575331211090088,0.3758836388587951,0.3386631309986114,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611328125,0.9925037622451782,0.4231001138687134,0.4007214903831482,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735890626907348,0.3953356444835663,0.2767864465713501,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200642704963684,0.3382619321346283,0.3210006058216095,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119513392448425,0.2314240038394928,1.0458146333694458,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.661865234375,1.0,0.5185834169387817,1.0,1.0,0.0,1.0,-2.861107110977173,2.861100673675537,6.575477527803741e-06,2.207155704498291,0.8402885794639587,0.8402885794639587,0.0,99.7109603881836,103.0,21683.259765625,-0.0,1824.5919189453125,1.0,283.1499938964844,284.9056091308594,290.3294372558594,291.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,27633.53125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090786695480347,1.0,0.0,0.0,2.9482874870300293,2.948303937911988,5.800066560368577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.56591796875,0.0,833.0668334960938,1895.4371337890625,0.0,1683.1236572265625,0.7336148023605347,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464151263237,0.3739150762557983,0.3373888731002807,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68243408203125,0.9847214818000792,0.422157347202301,0.4003928899765014,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.963992476463318,0.3939898014068603,0.276246577501297,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.909718692302704,0.3371226787567138,0.3204971849918365,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030849099159241,0.2297315746545791,1.0411046743392944,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1907043457031,285.6829528808594,1.0,0.5195512771606445,1.0,1.0,0.0,1.0,-2.8522777557373047,2.852271318435669,6.535415195685346e-06,2.2005515098571777,0.8325033783912659,0.8325033783912659,0.0,102.04049682617188,121.0,21420.9296875,-0.0,1822.0335693359373,1.0,283.1499938964844,284.9389953613281,290.3063049316406,291.74920654296875,293.1499938964844,293.1499938964844,283.1499938964844,26639.052734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055872082710266,1.0,0.0,0.0,2.8585734367370605,2.858589172363281,5.452454843180021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.04150390625,0.0,763.1858520507812,1895.4371337890625,0.0,1655.122314453125,0.7121875882148743,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464151263237,0.3739150762557983,0.3373888731002807,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68243408203125,0.9847214818000792,0.422157347202301,0.4003928899765014,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.963992476463318,0.3939898014068603,0.276246577501297,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.909718692302704,0.3371226787567138,0.3204971849918365,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030849099159241,0.2297315746545791,1.0411046743392944,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1907043457031,285.6829528808594,1.0,0.5195512771606445,1.0,1.0,0.0,1.0,-2.8522777557373047,2.852271318435669,6.535415195685346e-06,2.2005515098571777,0.8325033783912659,0.8325033783912659,0.0,102.04049682617188,121.0,21420.9296875,-0.0,1822.0335693359373,1.0,283.1499938964844,284.9389953613281,290.3063049316406,291.74920654296875,293.1499938964844,293.1499938964844,283.1499938964844,26639.052734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055872082710266,1.0,0.0,0.0,2.8585734367370605,2.858589172363281,5.452454843180021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.04150390625,0.0,763.1858520507812,1895.4371337890625,0.0,1655.122314453125,0.7121875882148743,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.9152994751930236,0.3728623688220978,0.3366289734840393,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074890136719,0.9586119055747986,0.4220219552516937,0.4004663527011871,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.934284210205078,0.393524020910263,0.2760626077651977,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833464980125427,0.3367898762226105,0.3203794658184051,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.779333233833313,0.2287999093532562,1.0378541946411133,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247189402580261,1.0,1.0,0.0,1.0,-2.847175359725952,2.8471686840057373,6.51199434287264e-06,2.1965882778167725,0.8243420124053955,0.8243420124053955,0.0,110.74011993408205,139.0,21173.48828125,-0.0,1856.26904296875,1.0,283.1499938964844,284.97686767578125,290.2821044921875,291.7090759277344,293.1499938964844,293.1499938964844,283.1499938964844,25634.798828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014498114585876,1.0,0.0,0.0,2.765953779220581,2.7659683227539062,5.104852220938483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.51123046875,0.0,695.3151245117188,1895.4371337890625,0.0,1622.2135009765625,0.6900996565818787,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.9152994751930236,0.3728623688220978,0.3366289734840393,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074890136719,0.9586119055747986,0.4220219552516937,0.4004663527011871,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.934284210205078,0.393524020910263,0.2760626077651977,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833464980125427,0.3367898762226105,0.3203794658184051,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.779333233833313,0.2287999093532562,1.0378541946411133,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247189402580261,1.0,1.0,0.0,1.0,-2.847175359725952,2.8471686840057373,6.51199434287264e-06,2.1965882778167725,0.8243420124053955,0.8243420124053955,0.0,110.74011993408205,139.0,21173.48828125,-0.0,1856.26904296875,1.0,283.1499938964844,284.97686767578125,290.2821044921875,291.7090759277344,293.1499938964844,293.1499938964844,283.1499938964844,25634.798828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014498114585876,1.0,0.0,0.0,2.765953779220581,2.7659683227539062,5.104852220938483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.51123046875,0.0,695.3151245117188,1895.4371337890625,0.0,1622.2135009765625,0.6900996565818787,1.0,0.0,3.0,1.0,0.0
12312300,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.899604082107544,0.3724807202816009,0.3364651501178741,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256164550781,0.9422664642333984,0.4221010506153106,0.4007259905338287,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.917316734790802,0.3934464156627655,0.2761440873146057,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8694114089012146,0.3367824256420135,0.3205539584159851,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.7668198943138123,0.2285103052854538,1.037389636039734,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750793457031,285.7269897460937,1.0,0.5284459590911865,1.0,1.0,0.0,1.0,-2.8470373153686523,2.847030639648437,6.511397714348277e-06,2.1964974403381348,0.8202193975448608,0.8202193975448608,0.0,116.43518829345705,139.0,21050.50390625,-0.0,1883.701416015625,1.0,283.1499938964844,285.0020751953125,290.2707214355469,291.6894836425781,293.1499938964844,293.1499938964844,283.1499938964844,24984.306640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992301344871521,1.0,0.0,0.0,2.7111406326293945,2.711154699325561,4.904530328531109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.19677734375,0.0,656.7669067382812,1895.4371337890625,0.0,1604.6827392578125,0.6797549724578857,1.0,0.0,3.0,1.0,0.0
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8847962021827698,0.3721446692943573,0.3363856673240661,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402648925781,0.9251963496208192,0.4222304224967956,0.4010770916938782,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.9015067219734192,0.3934210836887359,0.2762954831123352,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8559039831161499,0.3368343412876129,0.3208276927471161,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73980712890625,0.7547702193260193,0.2282958924770355,1.0374587774276731,285.7402648925781,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.7414855957031,1.0,0.5327244997024536,1.0,1.0,0.0,1.0,-2.8479561805725098,2.847949743270874,6.5156659729836974e-06,2.197235345840454,0.8159978985786438,0.8159978985786438,0.0,122.8280029296875,157.0,20957.828125,-0.0,1916.2120361328125,1.0,283.1499938964844,285.0219116210937,290.2607727050781,291.6731262207031,293.1499938964844,293.1499938964844,283.1499938964844,24614.35546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970685124397278,1.0,0.0,0.0,2.6711249351501465,2.6711387634277344,4.760819933835592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.39111328125,0.0,630.095703125,1895.4371337890625,0.0,1587.6953125,0.6674951910972595,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574315905570984,0.3715508282184601,0.336368054151535,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.8948034644126892,0.4225716888904571,0.4019365012645721,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735958933830261,0.3934577703475952,0.2767178118228912,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314369320869446,0.3370453119277954,0.3215571045875549,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330986261367798,0.2280164062976837,1.0386637449264526,285.77911376953125,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680603027344,285.7805480957031,1.0,0.5424472093582153,1.0,1.0,0.0,1.0,-2.8517985343933105,2.851791858673096,6.533435680466937e-06,2.200279474258423,0.8075836300849915,0.8075836300849915,0.0,137.22286987304688,175.0,20755.458984375,-0.0,1992.384033203125,1.0,283.1499938964844,285.0727844238281,290.2422790527344,291.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,23577.232421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928699016571045,1.0,0.0,0.0,2.5746660232543945,2.574678897857666,4.423185657742579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.73388671875,0.0,568.0087890625,1895.4371337890625,0.0,1554.9443359375,0.6444971561431885,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574315905570984,0.3715508282184601,0.336368054151535,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.8948034644126892,0.4225716888904571,0.4019365012645721,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735958933830261,0.3934577703475952,0.2767178118228912,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314369320869446,0.3370453119277954,0.3215571045875549,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330986261367798,0.2280164062976837,1.0386637449264526,285.77911376953125,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680603027344,285.7805480957031,1.0,0.5424472093582153,1.0,1.0,0.0,1.0,-2.8517985343933105,2.851791858673096,6.533435680466937e-06,2.200279474258423,0.8075836300849915,0.8075836300849915,0.0,137.22286987304688,175.0,20755.458984375,-0.0,1992.384033203125,1.0,283.1499938964844,285.0727844238281,290.2422790527344,291.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,23577.232421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928699016571045,1.0,0.0,0.0,2.5746660232543945,2.574678897857666,4.423185657742579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.73388671875,0.0,568.0087890625,1895.4371337890625,0.0,1554.9443359375,0.6444971561431885,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.834253191947937,0.3710131049156189,0.3364651799201965,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8696553707122803,0.4229609966278076,0.4029130637645721,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496188521385193,0.3935516774654388,0.2772323191165924,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.809844434261322,0.3373340964317322,0.3224336802959442,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140135169029236,0.2278608232736587,1.0407861471176147,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531608462333679,1.0,1.0,0.0,1.0,-2.8573107719421387,2.857304096221924,6.5589310906943865e-06,2.2046289443969727,0.799203634262085,0.799203634262085,0.0,153.13636779785156,163.0,20557.19921875,-0.0,2078.933349609375,1.0,283.1499938964844,285.1288452148437,290.2252197265625,291.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,22524.890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889470219612122,1.0,0.0,0.0,2.477213382720948,2.477225542068481,4.094682424238272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.71875,0.0,509.4687805175781,1895.4371337890625,0.0,1524.6405029296875,0.6212413311004639,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.834253191947937,0.3710131049156189,0.3364651799201965,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8696553707122803,0.4229609966278076,0.4029130637645721,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496188521385193,0.3935516774654388,0.2772323191165924,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.809844434261322,0.3373340964317322,0.3224336802959442,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140135169029236,0.2278608232736587,1.0407861471176147,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531608462333679,1.0,1.0,0.0,1.0,-2.8573107719421387,2.857304096221924,6.5589310906943865e-06,2.2046289443969727,0.799203634262085,0.799203634262085,0.0,153.13636779785156,163.0,20557.19921875,-0.0,2078.933349609375,1.0,283.1499938964844,285.1288452148437,290.2252197265625,291.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,22524.890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889470219612122,1.0,0.0,0.0,2.477213382720948,2.477225542068481,4.094682424238272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.71875,0.0,509.4687805175781,1895.4371337890625,0.0,1524.6405029296875,0.6212413311004639,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285356760025024,0.3705519139766693,0.3361903727054596,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8638972640037537,0.4233903586864471,0.4034725725650787,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440669178962708,0.3937053382396698,0.2774499356746673,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044612407684326,0.3376772701740265,0.3229098916053772,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089964747428894,0.2278079092502594,1.0412192344665527,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553857088088989,1.0,1.0,0.0,1.0,-2.859013080596924,2.859006643295288,6.56710972180008e-06,2.206104755401612,0.7909178137779236,0.7909178137779236,0.0,157.52333068847656,151.0,20334.25,-0.0,2103.152587890625,1.0,283.1499938964844,285.1877746582031,290.2083435058594,291.58184814453125,293.1499938964844,293.1499938964844,283.1499938964844,21459.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851431131362915,1.0,0.0,0.0,2.379286527633667,2.3792977333068848,3.777346648803359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.8115234375,0.0,454.7254333496094,1895.4371337890625,0.0,1495.5360107421875,0.5978397727012634,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285356760025024,0.3705519139766693,0.3361903727054596,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8638972640037537,0.4233903586864471,0.4034725725650787,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440669178962708,0.3937053382396698,0.2774499356746673,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044612407684326,0.3376772701740265,0.3229098916053772,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089964747428894,0.2278079092502594,1.0412192344665527,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553857088088989,1.0,1.0,0.0,1.0,-2.859013080596924,2.859006643295288,6.56710972180008e-06,2.206104755401612,0.7909178137779236,0.7909178137779236,0.0,157.52333068847656,151.0,20334.25,-0.0,2103.152587890625,1.0,283.1499938964844,285.1877746582031,290.2083435058594,291.58184814453125,293.1499938964844,293.1499938964844,283.1499938964844,21459.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851431131362915,1.0,0.0,0.0,2.379286527633667,2.3792977333068848,3.777346648803359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.8115234375,0.0,454.7254333496094,1895.4371337890625,0.0,1495.5360107421875,0.5978397727012634,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318501114845276,0.3702340126037597,0.335765540599823,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8682217597961426,0.423907071352005,0.4038225412368774,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479564785957336,0.3939749300479889,0.277532011270523,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085463047027588,0.3381182849407196,0.3231870532035827,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123499512672424,0.2279059886932373,1.0409425497055054,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533957481384277,1.0,1.0,0.0,1.0,-2.859023332595825,2.8590166568756104,6.567364835063927e-06,2.2062063217163086,0.7827936410903931,0.7827936410903931,0.0,154.6480712890625,139.0,20095.400390625,-0.0,2089.15087890625,1.0,283.1499938964844,285.2499084472656,290.1908569335937,291.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,20383.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811026334762573,1.0,0.0,0.0,2.2812962532043457,2.281306743621826,3.472616185717925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.946533203125,0.0,403.88873291015625,1895.4371337890625,0.0,1464.9296875,0.5773798823356628,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318501114845276,0.3702340126037597,0.335765540599823,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8682217597961426,0.423907071352005,0.4038225412368774,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479564785957336,0.3939749300479889,0.277532011270523,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085463047027588,0.3381182849407196,0.3231870532035827,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123499512672424,0.2279059886932373,1.0409425497055054,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533957481384277,1.0,1.0,0.0,1.0,-2.859023332595825,2.8590166568756104,6.567364835063927e-06,2.2062063217163086,0.7827936410903931,0.7827936410903931,0.0,154.6480712890625,139.0,20095.400390625,-0.0,2089.15087890625,1.0,283.1499938964844,285.2499084472656,290.1908569335937,291.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,20383.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811026334762573,1.0,0.0,0.0,2.2812962532043457,2.281306743621826,3.472616185717925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.946533203125,0.0,403.88873291015625,1895.4371337890625,0.0,1464.9296875,0.5773798823356628,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8356508612632751,0.3701021373271942,0.3355297744274139,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8728004097938538,0.4241794049739837,0.403957337141037,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385070800781,0.8521703481674194,0.3941323459148407,0.2775501012802124,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.8127028942108154,0.338359534740448,0.3232904076576233,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379577636719,0.7159043550491333,0.2280000895261764,1.0407369136810305,285.9385681152344,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.94012451171875,1.0,0.5514094233512878,1.0,1.0,0.0,1.0,-2.8588011264801025,2.858794689178467,6.566442152688978e-06,2.2060790061950684,0.7786975502967834,0.7786975502967834,0.0,151.60482788085938,139.0,19997.693359375,-0.0,2073.94384765625,1.0,283.1499938964844,285.2741394042969,290.1831970214844,291.53643798828125,293.1499938964844,293.1499938964844,283.1499938964844,20072.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791058778762817,1.0,0.0,0.0,2.244905710220337,2.2449159622192383,3.3627111406531185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.66357421875,0.0,386.4049377441406,1895.4371337890625,0.0,1449.924072265625,0.5689834356307983,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.8406029939651489,0.3699721395969391,0.3352726101875305,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8786853551864624,0.424447625875473,0.4040635824203491,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556884765625,0.8576259016990662,0.3942904472351074,0.2775505483150482,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8178632259368896,0.3386026322841644,0.3233705461025238,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.7203423380851746,0.2281136810779571,1.0404998064041138,285.95574951171875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639404296875,285.9571533203125,1.0,0.5489676594734192,1.0,1.0,0.0,1.0,-2.858431816101074,2.8584253787994385,6.564840987266507e-06,2.205836772918701,0.7745799422264099,0.7745799422264099,0.0,147.84352111816406,127.0,19905.671875,-0.0,2054.995361328125,1.0,283.1499938964844,285.2958984375,290.1761474609375,291.5236511230469,293.1499938964844,293.1499938964844,283.1499938964844,19832.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771783232688904,1.0,0.0,0.0,2.2123665809631348,2.212376594543457,3.265935220042593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.7578125,0.0,371.3723449707031,1895.4371337890625,0.0,1435.5145263671875,0.5615376830101013,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537298440933228,0.3697058856487274,0.3347015976905823,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8939799666404724,0.4249587953090668,0.4041990339756012,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719906210899353,0.3945959806442261,0.2775045335292816,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308263421058655,0.3390804231166839,0.3234700858592987,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315089702606201,0.2283821702003479,1.0399655103683472,285.9857177734375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431253910064697,1.0,1.0,0.0,1.0,-2.8573310375213623,2.8573246002197266,6.559966095665004e-06,2.205068588256836,0.7662760615348816,0.7662760615348816,0.0,138.85397338867188,115.0,19734.3828125,-0.0,2009.3702392578125,1.0,283.1499938964844,285.3341979980469,290.1633605957031,291.5003662109375,293.1499938964844,293.1499938964844,283.1499938964844,19501.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735848784446716,1.0,0.0,0.0,2.1554458141326904,2.1554555892944336,3.1000422495708335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.773193359375,0.0,346.4296569824219,1895.4371337890625,0.0,1408.8536376953125,0.5486747026443481,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537298440933228,0.3697058856487274,0.3347015976905823,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8939799666404724,0.4249587953090668,0.4041990339756012,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719906210899353,0.3945959806442261,0.2775045335292816,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308263421058655,0.3390804231166839,0.3234700858592987,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315089702606201,0.2283821702003479,1.0399655103683472,285.9857177734375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431253910064697,1.0,1.0,0.0,1.0,-2.8573310375213623,2.8573246002197266,6.559966095665004e-06,2.205068588256836,0.7662760615348816,0.7662760615348816,0.0,138.85397338867188,115.0,19734.3828125,-0.0,2009.3702392578125,1.0,283.1499938964844,285.3341979980469,290.1633605957031,291.5003662109375,293.1499938964844,293.1499938964844,283.1499938964844,19501.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735848784446716,1.0,0.0,0.0,2.1554458141326904,2.1554555892944336,3.1000422495708335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.773193359375,0.0,346.4296569824219,1895.4371337890625,0.0,1408.8536376953125,0.5486747026443481,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714140057563782,0.369429737329483,0.334075778722763,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9145031571388244,0.4254315197467804,0.404250830411911,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910439014434814,0.3948854506015777,0.2774116396903991,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8477200865745544,0.3395391702651977,0.3235051333904266,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460727691650391,0.228690043091774,1.039398193359375,286.0121459960937,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364392995834351,1.0,1.0,0.0,1.0,-2.8558900356292725,2.8558835983276367,6.553520506713539e-06,2.2040328979492188,0.7578879594802856,0.7578879594802856,0.0,128.63075256347656,103.0,19575.083984375,-0.0,1957.219970703125,1.0,283.1499938964844,285.3681640625,290.151611328125,291.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,19306.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670320451259613,1.0,0.0,0.0,2.105583667755127,2.105592966079712,2.958273910280696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.5087890625,0.0,325.9461364746094,1895.4371337890625,0.0,1384.865234375,0.5375891327857971,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714140057563782,0.369429737329483,0.334075778722763,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9145031571388244,0.4254315197467804,0.404250830411911,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910439014434814,0.3948854506015777,0.2774116396903991,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8477200865745544,0.3395391702651977,0.3235051333904266,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460727691650391,0.228690043091774,1.039398193359375,286.0121459960937,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364392995834351,1.0,1.0,0.0,1.0,-2.8558900356292725,2.8558835983276367,6.553520506713539e-06,2.2040328979492188,0.7578879594802856,0.7578879594802856,0.0,128.63075256347656,103.0,19575.083984375,-0.0,1957.219970703125,1.0,283.1499938964844,285.3681640625,290.151611328125,291.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,19306.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670320451259613,1.0,0.0,0.0,2.105583667755127,2.105592966079712,2.958273910280696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.5087890625,0.0,325.9461364746094,1895.4371337890625,0.0,1384.865234375,0.5375891327857971,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944538831710815,0.3691518604755401,0.3334203064441681,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9426664113998412,0.4258694350719452,0.4042419493198395,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160944819450378,0.3951603174209595,0.2772885262966156,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8698539137840271,0.3399803936481476,0.3234955370426178,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652323246002197,0.2290289402008056,1.0388462543487549,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292418599128723,1.0,1.0,0.0,1.0,-2.854269027709961,2.854262351989746,6.546244094352005e-06,2.202854633331299,0.7494406700134277,0.7494406700134277,0.0,117.7115249633789,91.0,19423.56640625,-0.0,1901.446044921875,1.0,283.1499938964844,285.40008544921875,290.1404113769531,291.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,19192.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667283296585083,1.0,0.0,0.0,2.0597379207611084,2.059746742248535,2.830852565693931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.687744140625,0.0,308.1439514160156,1895.4371337890625,0.0,1362.7486572265625,0.5275385975837708,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944538831710815,0.3691518604755401,0.3334203064441681,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9426664113998412,0.4258694350719452,0.4042419493198395,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160944819450378,0.3951603174209595,0.2772885262966156,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8698539137840271,0.3399803936481476,0.3234955370426178,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652323246002197,0.2290289402008056,1.0388462543487549,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292418599128723,1.0,1.0,0.0,1.0,-2.854269027709961,2.854262351989746,6.546244094352005e-06,2.202854633331299,0.7494406700134277,0.7494406700134277,0.0,117.7115249633789,91.0,19423.56640625,-0.0,1901.446044921875,1.0,283.1499938964844,285.40008544921875,290.1404113769531,291.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,19192.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667283296585083,1.0,0.0,0.0,2.0597379207611084,2.059746742248535,2.830852565693931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.687744140625,0.0,308.1439514160156,1895.4371337890625,0.0,1362.7486572265625,0.5275385975837708,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.909171462059021,0.3690105378627777,0.3330746591091156,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9592879414558412,0.4260816872119903,0.4042164981365204,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.9331450462341307,0.3952987492084503,0.2772157788276672,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.8840440511703491,0.340205043554306,0.3234784007072449,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0493469238281,0.7775816321372986,0.2292178720235824,1.0385823249816897,286.0497741699219,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.0508117675781,1.0,0.5253610014915466,1.0,1.0,0.0,1.0,-2.8533976078033447,2.853391170501709,6.542330083902925e-06,2.202219009399414,0.7450353503227234,0.7450353503227234,0.0,111.8581314086914,91.0,19347.0,-0.0,1871.5703125,1.0,283.1499938964844,285.4163818359375,290.134765625,291.4482421875,293.1499938964844,293.1499938964844,283.1499938964844,19153.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657594442367554,1.0,0.0,0.0,2.036888360977173,2.0368971824646,2.768393585483864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.721435546875,0.0,299.6087646484375,1895.4371337890625,0.0,1351.7259521484375,0.522574782371521,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614929199219,0.9260954260826112,0.3688839673995971,0.3327559232711792,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9750496745109558,0.4262714684009552,0.4041832089424133,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.950647234916687,0.3954257369041443,0.2771456837654114,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.8990762829780579,0.3404111266136169,0.3234582841396332,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611572265625,0.7907194495201111,0.229399487376213,1.0383589267730713,286.06158447265625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1675720214844,286.0626220703125,1.0,0.5217216610908508,1.0,1.0,0.0,1.0,-2.852597713470459,2.852591037750244,6.5387362155888695e-06,2.2016351222991943,0.7409687638282776,0.7409687638282776,0.0,106.3884048461914,94.0,19277.29296875,-0.0,1843.691650390625,1.0,283.1499938964844,285.431396484375,290.12969970703125,291.4389038085937,293.1499938964844,293.1499938964844,283.1499938964844,19125.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643683910369873,1.0,0.0,0.0,2.016162633895874,2.016171455383301,2.712342563881976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.2099609375,0.0,292.04302978515625,1895.4371337890625,0.0,1341.70751953125,0.5180936455726624,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0742492675781,0.937983214855194,0.3687545359134674,0.3325114548206329,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.984872341156006,0.4264637231826782,0.4042316079139709,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.9620871543884276,0.3955564796924591,0.2771375775337219,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9098535180091858,0.3406240344047546,0.3235248327255249,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.7999464869499207,0.2295947670936584,1.0385804176330566,286.0743408203125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.0754699707031,1.0,0.5198096632957458,1.0,1.0,0.0,1.0,-2.852695941925049,2.852689504623413,6.539204605360283e-06,2.201719045639038,0.7367410659790039,0.7367410659790039,0.0,102.97491455078124,94.0,19209.4921875,-0.0,1827.2431640625,1.0,283.1499938964844,285.4473876953125,290.1246032714844,291.429443359375,293.1499938964844,293.1499938964844,283.1499938964844,19102.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629331111907959,1.0,0.0,0.0,1.9948986768722528,1.9949073791503904,2.655431501352723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.713623046875,0.0,284.4482727050781,1895.4371337890625,0.0,1331.414794921875,0.5135161280632019,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08770751953125,0.9457695484161376,0.368619441986084,0.3323128819465637,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.9909616112709044,0.4266468286514282,0.4043230414390564,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9693605899810792,0.3956797420978546,0.2771630883216858,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9176808595657348,0.3408291339874267,0.3236367106437683,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.806209146976471,0.2297881990671157,1.0390479564666748,286.0877990722656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0889892578125,1.0,0.5186002850532532,1.0,1.0,0.0,1.0,-2.8532936573028564,2.8532872200012207,6.542015853483463e-06,2.20221209526062,0.7325336933135986,0.7325336933135986,0.0,100.85025024414062,97.0,19145.111328125,-0.0,1817.8465576171875,1.0,283.1499938964844,285.4639587402344,290.1197814941406,291.42047119140625,293.1499938964844,293.1499938964844,283.1499938964844,19084.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615206599235535,1.0,0.0,0.0,1.9739023447036743,1.9739108085632324,2.599828405891458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.48974609375,0.0,277.1044616699219,1895.4371337890625,0.0,1321.32958984375,0.5090126991271973,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529519081115724,0.3683298230171203,0.3319856226444244,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.9965370893478394,0.4269912540912628,0.4045747816562652,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761112332344056,0.3959061801433563,0.2772669494152069,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256696105003356,0.3412153422832489,0.323929488658905,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.812303364276886,0.230163037776947,1.0403730869293213,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.517754852771759,1.0,1.0,0.0,1.0,-2.855271577835083,2.855265140533448,6.551252226927318e-06,2.2038121223449707,0.7241941094398499,0.7241941094398499,0.0,98.95281982421876,115.0,19021.73828125,-0.0,1811.71728515625,1.0,283.1499938964844,285.4980163574219,290.11114501953125,291.4039306640625,293.1499938964844,293.1499938964844,283.1499938964844,19054.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587986350059509,1.0,0.0,0.0,1.932558298110962,1.932566523551941,2.492060389158724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.56103515625,0.0,263.0721435546875,1895.4371337890625,0.0,1302.0177001953125,0.5001871585845947,1.0,0.0,3.0,1.0,0.0
