time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529519081115724,0.3683298230171203,0.3319856226444244,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.9965370893478394,0.4269912540912628,0.4045747816562652,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761112332344056,0.3959061801433563,0.2772669494152069,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256696105003356,0.3412153422832489,0.323929488658905,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.812303364276886,0.230163037776947,1.0403730869293213,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.517754852771759,1.0,1.0,0.0,1.0,-2.855271577835083,2.855265140533448,6.551252226927318e-06,2.2038121223449707,0.7241941094398499,0.7241941094398499,0.0,98.95281982421876,115.0,19021.73828125,-0.0,1811.71728515625,1.0,283.1499938964844,285.4980163574219,290.11114501953125,291.4039306640625,293.1499938964844,293.1499938964844,283.1499938964844,19054.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587986350059509,1.0,0.0,0.0,1.932558298110962,1.932566523551941,2.492060389158724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.56103515625,0.0,263.0721435546875,1895.4371337890625,0.0,1302.0177001953125,0.5001871585845947,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306262731552124,0.3680066168308258,0.3319309055805206,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.9801989197731018,0.4273030459880829,0.405113160610199,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563776254653932,0.3961040675640106,0.2775847315788269,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14654541015625,0.9047526717185974,0.341563880443573,0.3245039880275726,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960449457168579,0.2305107116699218,1.0430914163589478,286.1466979980469,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.1481018066406,1.0,0.5228610038757324,1.0,1.0,0.0,1.0,-2.860189199447632,2.860182523727417,6.573950940946816e-06,2.207658767700196,0.7160093188285828,0.7160093188285828,0.0,105.128173828125,133.0,18913.064453125,-0.0,1849.569580078125,1.0,283.1499938964844,285.5342712402344,290.1036376953125,291.3892517089844,293.1499938964844,293.1499938964844,283.1499938964844,19029.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562301516532898,1.0,0.0,0.0,1.8920037746429443,1.8920118808746336,2.388566713307228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.54931640625,0.0,249.82449340820312,1895.4371337890625,0.0,1283.9464111328125,0.4915754497051239,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306262731552124,0.3680066168308258,0.3319309055805206,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.9801989197731018,0.4273030459880829,0.405113160610199,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563776254653932,0.3961040675640106,0.2775847315788269,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14654541015625,0.9047526717185974,0.341563880443573,0.3245039880275726,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960449457168579,0.2305107116699218,1.0430914163589478,286.1466979980469,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.1481018066406,1.0,0.5228610038757324,1.0,1.0,0.0,1.0,-2.860189199447632,2.860182523727417,6.573950940946816e-06,2.207658767700196,0.7160093188285828,0.7160093188285828,0.0,105.128173828125,133.0,18913.064453125,-0.0,1849.569580078125,1.0,283.1499938964844,285.5342712402344,290.1036376953125,291.3892517089844,293.1499938964844,293.1499938964844,283.1499938964844,19029.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562301516532898,1.0,0.0,0.0,1.8920037746429443,1.8920118808746336,2.388566713307228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.54931640625,0.0,249.82449340820312,1895.4371337890625,0.0,1283.9464111328125,0.4915754497051239,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975913524627686,0.3676329255104065,0.3320195972919464,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.9491424560546876,0.4275667071342468,0.405805230140686,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796264648437,0.9221318364143372,0.3962604701519012,0.2780203521251678,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.875664472579956,0.3418630063533783,0.3252302706241607,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708286643028259,0.2308036088943481,1.0465242862701416,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311067700386047,1.0,1.0,0.0,1.0,-2.866649389266968,2.866642713546753,6.603876954613952e-06,2.212733268737793,0.7080352306365967,0.7080352306365967,0.0,116.38317108154295,151.0,18813.359375,-0.0,1914.850341796875,1.0,283.1499938964844,285.572265625,290.097412109375,291.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,19001.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538717746734619,1.0,0.0,0.0,1.852341055870056,1.8523489236831665,2.289471723315728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.354248046875,0.0,237.3338623046875,1895.4371337890625,0.0,1267.484375,0.4831889569759369,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975913524627686,0.3676329255104065,0.3320195972919464,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.9491424560546876,0.4275667071342468,0.405805230140686,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796264648437,0.9221318364143372,0.3962604701519012,0.2780203521251678,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.875664472579956,0.3418630063533783,0.3252302706241607,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708286643028259,0.2308036088943481,1.0465242862701416,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311067700386047,1.0,1.0,0.0,1.0,-2.866649389266968,2.866642713546753,6.603876954613952e-06,2.212733268737793,0.7080352306365967,0.7080352306365967,0.0,116.38317108154295,151.0,18813.359375,-0.0,1914.850341796875,1.0,283.1499938964844,285.572265625,290.097412109375,291.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,19001.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538717746734619,1.0,0.0,0.0,1.852341055870056,1.8523489236831665,2.289471723315728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.354248046875,0.0,237.3338623046875,1895.4371337890625,0.0,1267.484375,0.4831889569759369,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673328161239624,0.3672251999378204,0.3321832716464996,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.9136090874671936,0.4277951717376709,0.4065758883953094,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897205591201782,0.3963894248008728,0.2785192131996155,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137756347656,0.8475762605667114,0.3421264588832855,0.3260345160961151,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.746565580368042,0.2310449331998825,1.050265192985535,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154541015625,1.0,0.5411523580551147,1.0,1.0,0.0,1.0,-2.873834609985352,2.8738279342651367,6.637239948759088e-06,2.2183761596679688,0.700303316116333,0.700303316116333,0.0,130.58920288085938,169.0,18718.455078125,-0.0,1996.0709228515625,1.0,283.1499938964844,285.6112365722656,290.09210205078125,291.3652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18971.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517044305801392,1.0,0.0,0.0,1.813706398010254,1.8137141466140747,2.194963997226297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.649169921875,0.0,225.5943756103516,1895.4371337890625,0.0,1252.4681396484375,0.475052148103714,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673328161239624,0.3672251999378204,0.3321832716464996,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.9136090874671936,0.4277951717376709,0.4065758883953094,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897205591201782,0.3963894248008728,0.2785192131996155,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137756347656,0.8475762605667114,0.3421264588832855,0.3260345160961151,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.746565580368042,0.2310449331998825,1.050265192985535,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154541015625,1.0,0.5411523580551147,1.0,1.0,0.0,1.0,-2.873834609985352,2.8738279342651367,6.637239948759088e-06,2.2183761596679688,0.700303316116333,0.700303316116333,0.0,130.58920288085938,169.0,18718.455078125,-0.0,1996.0709228515625,1.0,283.1499938964844,285.6112365722656,290.09210205078125,291.3652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18971.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517044305801392,1.0,0.0,0.0,1.813706398010254,1.8137141466140747,2.194963997226297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.649169921875,0.0,225.5943756103516,1895.4371337890625,0.0,1252.4681396484375,0.475052148103714,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312927246094,0.8537670373916626,0.367013931274414,0.3322836458683014,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314147949219,0.8983649611473083,0.4279011785984039,0.4069800078868866,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.8755266666412354,0.39644855260849,0.2787846028804779,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312316894531,0.8351265788078308,0.3422497510910034,0.326455295085907,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308349609375,0.7358282804489136,0.2311493903398513,1.0521913766860962,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698608398437,286.2329406738281,1.0,0.5465757250785828,1.0,1.0,0.0,1.0,-2.877580642700196,2.8775739669799805,6.6546663219924085e-06,2.221317768096924,0.6965371966362,0.6965371966362,0.0,138.40895080566406,169.0,18672.314453125,-0.0,2040.603271484375,1.0,283.1499938964844,285.6309509277344,290.0897216796875,291.3600158691406,293.1499938964844,293.1499938964844,283.1499938964844,18954.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506726741790771,1.0,0.0,0.0,1.7948248386383057,1.794832468032837,2.1495004887128746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.937744140625,0.0,220.0066375732422,1895.4371337890625,0.0,1245.3572998046875,0.4710868597030639,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489013671875,0.8414509296417236,0.3668001890182495,0.3323934376239776,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490234375,0.8847030401229858,0.4280041456222534,0.4073935151100158,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489624023437,0.862510085105896,0.3965065479278564,0.2790581881999969,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24884033203125,0.8236785531044006,0.342369794845581,0.3268852531909942,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484436035156,0.7259413599967957,0.2312448322772979,1.054135799407959,286.2490234375,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.25054931640625,1.0,0.5521654486656189,1.0,1.0,0.0,1.0,-2.881392240524292,2.881385564804077,6.67242147756042e-06,2.224310874938965,0.6928424835205078,0.6928424835205078,0.0,146.5612335205078,172.0,18626.9375,-0.0,2086.993896484375,1.0,283.1499938964844,285.6507568359375,290.0874938964844,291.35498046875,293.1499938964844,293.1499938964844,283.1499938964844,18937.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496646404266357,1.0,0.0,0.0,1.7762651443481443,1.7762726545333862,2.105275740404977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.312744140625,0.0,214.6083374023437,1895.4371337890625,0.0,1238.43408203125,0.4671964645385742,1.0,0.0,3.0,1.0,0.0
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831726074219,0.8272963166236877,0.3663893043994903,0.3324130177497864,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832946777344,0.8689989447593689,0.4282175004482269,0.4080043137073517,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477548360824585,0.3966378569602966,0.2794504463672638,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100762963294983,0.3426174819469452,0.3275286853313446,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141491770744324,0.2314269244670868,1.0569233894348145,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591328144073486,1.0,1.0,0.0,1.0,-2.886748552322388,2.886741876602173,6.6975512709177565e-06,2.22857928276062,0.6856449842453003,0.6856449842453003,0.0,157.29896545410156,160.0,18528.359375,-0.0,2148.8505859375,1.0,283.1499938964844,285.6893920898437,290.08349609375,291.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,18900.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476704478263855,1.0,0.0,0.0,1.740099310874939,1.7401065826416016,2.02041903207828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.922607421875,0.0,204.35711669921875,1895.4371337890625,0.0,1224.8074951171875,0.4596386253833771,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831726074219,0.8272963166236877,0.3663893043994903,0.3324130177497864,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832946777344,0.8689989447593689,0.4282175004482269,0.4080043137073517,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477548360824585,0.3966378569602966,0.2794504463672638,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100762963294983,0.3426174819469452,0.3275286853313446,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141491770744324,0.2314269244670868,1.0569233894348145,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591328144073486,1.0,1.0,0.0,1.0,-2.886748552322388,2.886741876602173,6.6975512709177565e-06,2.22857928276062,0.6856449842453003,0.6856449842453003,0.0,157.29896545410156,160.0,18528.359375,-0.0,2148.8505859375,1.0,283.1499938964844,285.6893920898437,290.08349609375,291.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,18900.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476704478263855,1.0,0.0,0.0,1.740099310874939,1.7401065826416016,2.02041903207828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.922607421875,0.0,204.35711669921875,1895.4371337890625,0.0,1224.8074951171875,0.4596386253833771,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31524658203125,0.825779914855957,0.3660522401332855,0.3321297168731689,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153686523437,0.8677242398262024,0.4284813404083252,0.4082772135734558,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465325832366943,0.3968344628810882,0.279602587223053,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089756965637207,0.342918336391449,0.3278359770774841,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148498535156,0.7132043242454529,0.2316443473100662,1.058029294013977,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595865845680237,1.0,1.0,0.0,1.0,-2.8886215686798096,2.8886148929595947,6.706537988065975e-06,2.2301554679870605,0.6786915063858032,0.6786915063858032,0.0,158.4150848388672,148.0,18417.255859375,-0.0,2157.533447265625,1.0,283.1499938964844,285.72607421875,290.079833984375,291.3352355957031,293.1499938964844,293.1499938964844,283.1499938964844,18863.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455856561660767,1.0,0.0,0.0,1.7052476406097412,1.7052549123764038,1.940297522651236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.103515625,0.0,194.8135223388672,1895.4371337890625,0.0,1210.661865234375,0.4523888826370239,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31524658203125,0.825779914855957,0.3660522401332855,0.3321297168731689,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153686523437,0.8677242398262024,0.4284813404083252,0.4082772135734558,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465325832366943,0.3968344628810882,0.279602587223053,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089756965637207,0.342918336391449,0.3278359770774841,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148498535156,0.7132043242454529,0.2316443473100662,1.058029294013977,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595865845680237,1.0,1.0,0.0,1.0,-2.8886215686798096,2.8886148929595947,6.706537988065975e-06,2.2301554679870605,0.6786915063858032,0.6786915063858032,0.0,158.4150848388672,148.0,18417.255859375,-0.0,2157.533447265625,1.0,283.1499938964844,285.72607421875,290.079833984375,291.3352355957031,293.1499938964844,293.1499938964844,283.1499938964844,18863.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455856561660767,1.0,0.0,0.0,1.7052476406097412,1.7052549123764038,1.940297522651236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.103515625,0.0,194.8135223388672,1895.4371337890625,0.0,1210.661865234375,0.4523888826370239,1.0,0.0,3.0,1.0,0.0
12314460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314034342765808,0.3658236563205719,0.3317264020442962,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459777832031,0.8745671510696411,0.4288291335105896,0.4083993136882782,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528905510902405,0.3971306681632995,0.2796545028686523,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458251953125,0.8151878714561462,0.3433084189891815,0.3279971182346344,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186360359191895,0.2319389581680297,1.0583833456039429,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472595214844,1.0,0.5566114187240601,1.0,1.0,0.0,1.0,-2.8889663219451904,2.888959646224976,6.708334694849327e-06,2.230509042739868,0.6719806790351868,0.6719806790351868,0.0,153.78024291992188,136.0,18301.744140625,-0.0,2135.28515625,1.0,283.1499938964844,285.7613525390625,290.0766296386719,291.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18826.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432909369468689,1.0,0.0,0.0,1.671712040901184,1.6717190742492676,1.8647317290287901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.151123046875,0.0,185.9354553222656,1895.4371337890625,0.0,1195.2105712890625,0.4454463422298431,1.0,0.0,3.0,1.0,0.0
12314520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314034342765808,0.3658236563205719,0.3317264020442962,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459777832031,0.8745671510696411,0.4288291335105896,0.4083993136882782,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528905510902405,0.3971306681632995,0.2796545028686523,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458251953125,0.8151878714561462,0.3433084189891815,0.3279971182346344,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186360359191895,0.2319389581680297,1.0583833456039429,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472595214844,1.0,0.5566114187240601,1.0,1.0,0.0,1.0,-2.8889663219451904,2.888959646224976,6.708334694849327e-06,2.230509042739868,0.6719806790351868,0.6719806790351868,0.0,153.78024291992188,136.0,18301.744140625,-0.0,2135.28515625,1.0,283.1499938964844,285.7613525390625,290.0766296386719,291.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18826.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432909369468689,1.0,0.0,0.0,1.671712040901184,1.6717190742492676,1.8647317290287901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.151123046875,0.0,185.9354553222656,1895.4371337890625,0.0,1195.2105712890625,0.4454463422298431,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8371859788894653,0.3657359182834625,0.3314683139324188,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36407470703125,0.8814539313316345,0.4290793538093567,0.4084471464157104,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.859336256980896,0.3973560929298401,0.2796714603900909,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639221191406,0.8211788535118103,0.3435863852500915,0.3280707597732544,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.7238588929176331,0.2321542203426361,1.0584629774093628,286.36407470703125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.3653564453125,1.0,0.5538090467453003,1.0,1.0,0.0,1.0,-2.888918161392212,2.888911485671997,6.708217824780149e-06,2.2305190563201904,0.6680775880813599,0.6680775880813599,0.0,149.35150146484375,136.0,18232.712890625,-0.0,2113.384521484375,1.0,283.1499938964844,285.7821655273437,290.0751953125,291.31951904296875,293.1499938964844,293.1499938964844,283.1499938964844,18804.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641817033290863,1.0,0.0,0.0,1.652247190475464,1.6522541046142578,1.8215598629467425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.72216796875,0.0,180.9160614013672,1895.4371337890625,0.0,1185.352783203125,0.4414315521717071,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8419095277786255,0.3656957447528839,0.3312965035438537,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760681152344,0.8870317339897156,0.4292624294757843,0.4084769189357757,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8645917773246765,0.3975246846675873,0.2796827256679535,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8259344696998596,0.3437886834144592,0.3281185328960418,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3755798339844,0.7279977202415466,0.232312262058258,1.058499455451965,286.3760681152344,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3773498535156,1.0,0.5516647100448608,1.0,1.0,0.0,1.0,-2.888862609863281,2.888855695724488,6.708026830892777e-06,2.230506420135498,0.6655272245407104,0.6655272245407104,0.0,145.9508514404297,124.0,18187.17578125,-0.0,2096.53662109375,1.0,283.1499938964844,285.7959289550781,290.07452392578125,291.3160095214844,293.1499938964844,293.1499938964844,283.1499938964844,18789.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408066153526306,1.0,0.0,0.0,1.639543890953064,1.639550805091858,1.7936574181476317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.52978515625,0.0,177.6923065185547,1895.4371337890625,0.0,1178.625,0.4388172328472137,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.8488411903381348,0.3656660914421081,0.3310852646827698,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909912109375,0.8951203227043152,0.4295099377632141,0.4085157811641693,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.8722748160362244,0.3977563381195068,0.2796996831893921,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8327793478965759,0.3440609872341156,0.328180730342865,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.7339480519294739,0.2325258702039718,1.058543086051941,286.3909912109375,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.39227294921875,1.0,0.5487312078475952,1.0,1.0,0.0,1.0,-2.8888027667999268,2.888796091079712,6.7078331085212994e-06,2.230497598648072,0.6624012589454651,0.6624012589454651,0.0,141.28953552246094,124.0,18131.033203125,-0.0,2073.471923828125,1.0,283.1499938964844,285.81304931640625,290.07403564453125,291.31201171875,293.1499938964844,293.1499938964844,283.1499938964844,18770.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395236849784851,1.0,0.0,0.0,1.62399423122406,1.6240010261535645,1.75979621985789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.918212890625,0.0,173.8016357421875,1895.4371337890625,0.0,1170.11865234375,0.4356235563755035,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.8569306135177612,0.3656572699546814,0.3308807909488678,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.9044054746627808,0.4297765791416168,0.4085600078105926,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.8811735510826111,0.3980093598365783,0.2797222137451172,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.8406620621681213,0.3443533778190613,0.3282491266727447,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.7407966256141663,0.2327552586793899,1.0585987567901611,286.4058532714844,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4071350097656,1.0,0.5455944538116455,1.0,1.0,0.0,1.0,-2.8887863159179688,2.888779640197754,6.707839929731563e-06,2.2305216789245605,0.6593433618545532,0.6593433618545532,0.0,136.29928588867188,112.0,18075.875,-0.0,2048.860107421875,1.0,283.1499938964844,285.8300170898437,290.07391357421875,291.3084411621094,293.1499938964844,293.1499938964844,283.1499938964844,18751.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382322907447815,1.0,0.0,0.0,1.6088048219680786,1.608811616897583,1.7270311047923317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.451904296875,0.0,170.05934143066406,1895.4371337890625,0.0,1161.596435546875,0.4325107634067535,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.876984715461731,0.365700364112854,0.3305007517337799,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353942871094,0.9289410710334778,0.4303600192070007,0.4086711406707763,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028005003929138,0.3985737562179565,0.2797892987728119,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601207733154297,0.3449977934360504,0.3284149467945099,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577139139175415,0.2332551032304763,1.0587760210037231,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389035940170288,1.0,1.0,0.0,1.0,-2.88895583152771,2.888949155807495,6.708793080179021e-06,2.230726480484009,0.65343177318573,0.65343177318573,0.0,125.64813232421876,100.0,17968.85546875,-0.0,1996.6671142578125,1.0,283.1499938964844,285.8636169433594,290.0747375488281,291.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18712.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356643438339233,1.0,0.0,0.0,1.579509139060974,1.5795156955718994,1.66470655926787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.955322265625,0.0,163.0019989013672,1895.4371337890625,0.0,1144.771728515625,0.4265266060829162,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.876984715461731,0.365700364112854,0.3305007517337799,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353942871094,0.9289410710334778,0.4303600192070007,0.4086711406707763,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028005003929138,0.3985737562179565,0.2797892987728119,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601207733154297,0.3449977934360504,0.3284149467945099,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577139139175415,0.2332551032304763,1.0587760210037231,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389035940170288,1.0,1.0,0.0,1.0,-2.88895583152771,2.888949155807495,6.708793080179021e-06,2.230726480484009,0.65343177318573,0.65343177318573,0.0,125.64813232421876,100.0,17968.85546875,-0.0,1996.6671142578125,1.0,283.1499938964844,285.8636169433594,290.0747375488281,291.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18712.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356643438339233,1.0,0.0,0.0,1.579509139060974,1.5795156955718994,1.66470655926787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.955322265625,0.0,163.0019989013672,1895.4371337890625,0.0,1144.771728515625,0.4265266060829162,1.0,0.0,3.0,1.0,0.0
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032130837440492,0.3658263385295868,0.3301723301410675,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.9598448276519777,0.4310005903244018,0.4088154733181,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331250786781312,0.3992092609405517,0.2798900306224823,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859077095985413,0.3457260131835937,0.3286353051662445,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7801999449729919,0.2338026016950607,1.0590659379959106,286.464599609375,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318500995635986,1.0,1.0,0.0,1.0,-2.8894689083099365,2.8894622325897217,6.711343758070143e-06,2.2311973571777344,0.6477991342544556,0.6477991342544556,0.0,114.41722106933594,88.0,17866.70703125,-0.0,1942.1710205078125,1.0,283.1499938964844,285.8966064453125,290.0768737792969,291.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18672.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331631541252136,1.0,0.0,0.0,1.5516997575759888,1.5517061948776243,1.6066037744622008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.032958984375,0.0,156.49560546875,1895.4371337890625,0.0,1128.54150390625,0.4208707213401794,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032130837440492,0.3658263385295868,0.3301723301410675,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.9598448276519777,0.4310005903244018,0.4088154733181,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331250786781312,0.3992092609405517,0.2798900306224823,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859077095985413,0.3457260131835937,0.3286353051662445,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7801999449729919,0.2338026016950607,1.0590659379959106,286.464599609375,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318500995635986,1.0,1.0,0.0,1.0,-2.8894689083099365,2.8894622325897217,6.711343758070143e-06,2.2311973571777344,0.6477991342544556,0.6477991342544556,0.0,114.41722106933594,88.0,17866.70703125,-0.0,1942.1710205078125,1.0,283.1499938964844,285.8966064453125,290.0768737792969,291.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18672.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331631541252136,1.0,0.0,0.0,1.5516997575759888,1.5517061948776243,1.6066037744622008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.032958984375,0.0,156.49560546875,1895.4371337890625,0.0,1128.54150390625,0.4208707213401794,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411258101463318,0.3660320937633514,0.3299034535884857,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933776855469,0.9924512505531312,0.431690901517868,0.4089940190315246,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.970793843269348,0.3999090492725372,0.2800263166427612,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213969111442566,0.3465382158756256,0.3289215564727783,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.492919921875,0.8099201321601868,0.2343896329402923,1.0594769716262815,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245900750160217,1.0,1.0,0.0,1.0,-2.890361785888672,2.890355110168457,6.715664767398266e-06,2.231963396072388,0.6424462199211121,0.6424462199211121,0.0,102.85787200927734,91.0,17769.650390625,-0.0,1886.64892578125,1.0,283.1499938964844,285.92889404296875,290.08013916015625,291.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18633.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307564973831177,1.0,0.0,0.0,1.5253864526748655,1.5253928899765017,1.5525772312230401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.6484375,0.0,150.50967407226562,1895.4371337890625,0.0,1113.072509765625,0.4155423045158386,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411258101463318,0.3660320937633514,0.3299034535884857,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933776855469,0.9924512505531312,0.431690901517868,0.4089940190315246,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.970793843269348,0.3999090492725372,0.2800263166427612,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213969111442566,0.3465382158756256,0.3289215564727783,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.492919921875,0.8099201321601868,0.2343896329402923,1.0594769716262815,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245900750160217,1.0,1.0,0.0,1.0,-2.890361785888672,2.890355110168457,6.715664767398266e-06,2.231963396072388,0.6424462199211121,0.6424462199211121,0.0,102.85787200927734,91.0,17769.650390625,-0.0,1886.64892578125,1.0,283.1499938964844,285.92889404296875,290.08013916015625,291.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18633.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307564973831177,1.0,0.0,0.0,1.5253864526748655,1.5253928899765017,1.5525772312230401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.6484375,0.0,150.50967407226562,1895.4371337890625,0.0,1113.072509765625,0.4155423045158386,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579957723617554,0.3662519454956054,0.3299438655376434,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.9990000128746032,0.4328803420066833,0.4020092189311981,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.985406458377838,0.4006227552890777,0.280398815870285,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.93943989276886,0.3473823070526123,0.3295445740222931,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8228631019592285,0.2349668741226196,1.0612926483154297,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213155150413513,1.0,1.0,0.0,1.0,-2.885405778884888,2.885399103164673,6.693029718007892e-06,2.2283036708831787,0.637312650680542,0.637312650680542,0.0,98.3144989013672,109.0,17654.666015625,-0.0,1856.31298828125,1.0,283.1499938964844,285.9578857421875,290.08428955078125,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18597.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628427267074585,1.0,0.0,0.0,1.5004600286483765,1.5004663467407229,1.5022503419004354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.0087890625,0.0,144.99688720703125,1895.4371337890625,0.0,1098.2406005859375,0.4105211794376373,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579957723617554,0.3662519454956054,0.3299438655376434,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.9990000128746032,0.4328803420066833,0.4020092189311981,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.985406458377838,0.4006227552890777,0.280398815870285,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.93943989276886,0.3473823070526123,0.3295445740222931,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8228631019592285,0.2349668741226196,1.0612926483154297,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213155150413513,1.0,1.0,0.0,1.0,-2.885405778884888,2.885399103164673,6.693029718007892e-06,2.2283036708831787,0.637312650680542,0.637312650680542,0.0,98.3144989013672,109.0,17654.666015625,-0.0,1856.31298828125,1.0,283.1499938964844,285.9578857421875,290.08428955078125,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18597.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628427267074585,1.0,0.0,0.0,1.5004600286483765,1.5004663467407229,1.5022503419004354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.0087890625,0.0,144.99688720703125,1895.4371337890625,0.0,1098.2406005859375,0.4105211794376373,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9567079544067384,0.3663638532161712,0.330049067735672,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321044921875,0.9990000128746032,0.4338417947292328,0.403665155172348,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.9845166802406312,0.4009884297847748,0.280655175447464,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.9384108185768129,0.3478199541568756,0.3299580812454223,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.8221301436424255,0.235257551074028,1.0626236200332642,286.5321044921875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1842956542969,286.5336608886719,1.0,0.5226747989654541,1.0,1.0,0.0,1.0,-2.889899969100952,2.8898932933807373,6.713355560350465e-06,2.231534242630005,0.634844183921814,0.634844183921814,0.0,98.83123016357422,109.0,17620.712890625,-0.0,1866.0697021484373,1.0,283.1499938964844,285.9730529785156,290.0862731933594,291.2926330566406,293.1499938964844,293.1499938964844,283.1499938964844,18580.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272176504135132,1.0,0.0,0.0,1.4884402751922607,1.4884464740753174,1.4782783352984552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.470947265625,0.0,142.39401245117188,1895.4371337890625,0.0,1090.5928955078125,0.4081129729747772,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516052246094,0.9509662389755248,0.3665012419223785,0.3302158415317535,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5517578125,0.9990000128746032,0.4343236982822418,0.4101848006248474,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.9799281358718872,0.4013813436031341,0.2809615135192871,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.9327372312545776,0.3482828438282013,0.3304404616355896,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.8181086182594299,0.2355590611696243,1.0642309188842771,286.5517578125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5536804199219,1.0,0.5255765914916992,1.0,1.0,0.0,1.0,-2.9007036685943604,2.900696992874145,6.763566489098594e-06,2.239842176437378,0.6325471997261047,0.6325471997261047,0.0,100.76429748535156,127.0,17614.708984375,-0.0,1893.089599609375,1.0,283.1499938964844,285.992919921875,290.0890808105469,291.2933959960937,293.1499938964844,293.1499938964844,283.1499938964844,18557.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260533928871155,1.0,0.0,0.0,1.4769772291183472,1.4769834280014038,1.4555965321960684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.640625,0.0,139.9232940673828,1895.4371337890625,0.0,1083.26708984375,0.4058050513267517,1.0,0.0,3.0,1.0,0.0
12315420,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165830612182616,0.3667472004890442,0.3308126032352447,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870056152344,0.9745920896530152,0.4345592856407165,0.412061870098114,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491741061210632,0.4021516144275665,0.2817853987216949,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868530273437,0.9004071950912476,0.3491873443126678,0.3316840231418609,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928555607795715,0.2360944300889969,1.0685584545135498,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.5883483886719,1.0,0.5336361527442932,1.0,1.0,0.0,1.0,-2.9113943576812744,2.9113874435424805,6.814254902565153e-06,2.248425006866455,0.628215491771698,0.628215491771698,0.0,110.93669128417967,145.0,17570.173828125,-0.0,1960.9332275390625,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.29962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18510.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242781281471252,1.0,0.0,0.0,1.4555511474609375,1.4555572271347046,1.4136709580725437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.454833984375,0.0,135.37744140625,1895.4371337890625,0.0,1072.1644287109375,0.4014918804168701,1.0,0.0,3.0,1.0,0.0
12315480,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165830612182616,0.3667472004890442,0.3308126032352447,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870056152344,0.9745920896530152,0.4345592856407165,0.412061870098114,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491741061210632,0.4021516144275665,0.2817853987216949,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868530273437,0.9004071950912476,0.3491873443126678,0.3316840231418609,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928555607795715,0.2360944300889969,1.0685584545135498,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.5883483886719,1.0,0.5336361527442932,1.0,1.0,0.0,1.0,-2.9113943576812744,2.9113874435424805,6.814254902565153e-06,2.248425006866455,0.628215491771698,0.628215491771698,0.0,110.93669128417967,145.0,17570.173828125,-0.0,1960.9332275390625,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.29962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18510.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242781281471252,1.0,0.0,0.0,1.4555511474609375,1.4555572271347046,1.4136709580725437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.454833984375,0.0,135.37744140625,1895.4371337890625,0.0,1072.1644287109375,0.4014918804168701,1.0,0.0,3.0,1.0,0.0
