time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829426765441895,0.3669360876083374,0.331487238407135,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180419921875,0.9388678669929504,0.4350510835647583,0.4129928946495056,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117006063461304,0.4028907418251037,0.2826878130435943,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689993023872375,0.3500646650791168,0.3330359756946563,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653595209121704,0.2365506589412689,1.0731585025787354,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436908602714539,1.0,1.0,0.0,1.0,-2.9216525554656982,2.9216456413269043,6.862553163955454e-06,2.25643253326416,0.6241657733917236,0.6241657733917236,0.0,124.58660888671876,163.0,17524.513671875,-0.0,2045.8265380859373,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,18469.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229649782180786,1.0,0.0,0.0,1.4357187747955322,1.4357247352600098,1.3754099370544284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.82275390625,0.0,131.27183532714844,1895.4371337890625,0.0,1064.00439453125,0.3975229561328888,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829426765441895,0.3669360876083374,0.331487238407135,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180419921875,0.9388678669929504,0.4350510835647583,0.4129928946495056,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117006063461304,0.4028907418251037,0.2826878130435943,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689993023872375,0.3500646650791168,0.3330359756946563,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653595209121704,0.2365506589412689,1.0731585025787354,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436908602714539,1.0,1.0,0.0,1.0,-2.9216525554656982,2.9216456413269043,6.862553163955454e-06,2.25643253326416,0.6241657733917236,0.6241657733917236,0.0,124.58660888671876,163.0,17524.513671875,-0.0,2045.8265380859373,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,18469.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229649782180786,1.0,0.0,0.0,1.4357187747955322,1.4357247352600098,1.3754099370544284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.82275390625,0.0,131.27183532714844,1895.4371337890625,0.0,1064.00439453125,0.3975229561328888,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657487630844116,0.3712675273418426,0.3349594175815582,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658020019531,0.9177635908126832,0.4400432109832763,0.4171599745750427,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934247493743896,0.4079132974147796,0.2858293354511261,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.853284478187561,0.3553857803344726,0.3375189006328583,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649169921875,0.7528547048568726,0.2416523247957229,1.0931426286697388,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567124485969543,1.0,1.0,0.0,1.0,-2.963982343673706,2.963975429534912,7.06224773239228e-06,2.2888643741607666,0.6207265257835388,0.6207265257835388,0.0,136.2466278076172,181.0,17596.5859375,-0.0,2176.81103515625,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18417.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220164895057678,1.0,0.0,0.0,1.4179810285568235,1.4179869890213013,1.3416347144357132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.5224609375,0.0,127.63204956054688,1895.4371337890625,0.0,1058.1385498046875,0.3939499258995056,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657487630844116,0.3712675273418426,0.3349594175815582,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658020019531,0.9177635908126832,0.4400432109832763,0.4171599745750427,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934247493743896,0.4079132974147796,0.2858293354511261,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.853284478187561,0.3553857803344726,0.3375189006328583,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649169921875,0.7528547048568726,0.2416523247957229,1.0931426286697388,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567124485969543,1.0,1.0,0.0,1.0,-2.963982343673706,2.963975429534912,7.06224773239228e-06,2.2888643741607666,0.6207265257835388,0.6207265257835388,0.0,136.2466278076172,181.0,17596.5859375,-0.0,2176.81103515625,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18417.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220164895057678,1.0,0.0,0.0,1.4179810285568235,1.4179869890213013,1.3416347144357132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.5224609375,0.0,127.63204956054688,1895.4371337890625,0.0,1058.1385498046875,0.3939499258995056,1.0,0.0,3.0,1.0,0.0
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8524846434593201,0.3730312883853912,0.3371163308620453,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.9021878242492676,0.4424158334732055,0.4199738800525665,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.8794009685516357,0.4102182388305664,0.287874698638916,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015380859375,0.841225802898407,0.3579680621623993,0.3405428528785705,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.7431775331497192,0.2441674917936325,1.1071925163269043,286.7017517089844,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24969482421875,286.7038879394531,1.0,0.5665767788887024,1.0,1.0,0.0,1.0,-2.992950201034546,2.992943048477173,7.201578682725085e-06,2.311497926712036,0.6187862157821655,0.6187862157821655,0.0,146.20547485351562,181.0,17654.806640625,-0.0,2278.561767578125,1.0,283.1499938964844,286.1393737792969,290.1260986328125,291.3289794921875,293.1499938964844,293.1499938964844,283.1499938964844,18374.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622089147567749,1.0,0.0,0.0,1.407617688179016,1.4076236486434937,1.3220956418535934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.97265625,0.0,125.5038070678711,1895.4371337890625,0.0,1058.5870361328125,0.3918314576148987,1.0,0.0,3.0,1.0,0.0
12315840,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8458448648452759,0.3736803531646728,0.3379521667957306,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.8947591781616211,0.4433565437793731,0.4211252927780151,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.8723040819168091,0.4111198186874389,0.2887006998062134,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8351313471794128,0.3589984476566314,0.3417850434780121,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.7381736636161804,0.2451572865247726,1.112943172454834,286.7166748046875,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7186279296875,1.0,0.5712698101997375,1.0,1.0,0.0,1.0,-3.0047414302825928,3.00473427772522,7.258681762323249e-06,2.3207104206085205,0.6179342269897461,0.6179342269897461,0.0,151.46519470214844,184.0,17675.900390625,-0.0,2326.6923828125,1.0,283.1499938964844,286.1531677246094,290.1308288574219,291.3353271484375,293.1499938964844,293.1499938964844,283.1499938964844,18355.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223295331001282,1.0,0.0,0.0,1.403103590011597,1.4031095504760742,1.313629667265559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.295166015625,0.0,124.58523559570312,1895.4371337890625,0.0,1060.072021484375,0.3909102082252502,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.8388016223907471,0.3745420575141907,0.3390126526355743,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7374572753906,0.8868469595909119,0.4446662664413452,0.4226657450199127,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373962402344,0.864812433719635,0.4123665392398834,0.289796233177185,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.8287429213523865,0.3604369461536407,0.3434560000896454,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.7330021262168884,0.2465095371007919,1.1205679178237915,286.7374572753906,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.7391357421875,1.0,0.5767101645469666,1.0,1.0,0.0,1.0,-3.02036714553833,3.020359754562378,7.334787824220257e-06,2.3329553604125977,0.6166665554046631,0.6166665554046631,0.0,157.6807403564453,184.0,17699.70703125,-0.0,2387.13525390625,1.0,283.1499938964844,286.17254638671875,290.1377868652344,291.3446960449219,293.1499938964844,293.1499938964844,283.1499938964844,18329.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228828430175781,1.0,0.0,0.0,1.3964638710021973,1.3964697122573853,1.3012261490530366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.432373046875,0.0,123.24520874023438,1895.4371337890625,0.0,1063.49560546875,0.3895587623119354,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.8334055542945862,0.3752861618995666,0.3399002850055694,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75555419921875,0.8807922005653381,0.4458424746990204,0.4240123331546783,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8591216206550598,0.4134837985038757,0.2907490134239197,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.8238674998283386,0.3617303371429443,0.3449206352233886,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7550354003906,0.7290705442428589,0.2476840019226074,1.1270759105682373,286.75555419921875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2675476074219,286.75701904296875,1.0,0.5814023017883301,1.0,1.0,0.0,1.0,-3.033786535263061,3.0337791442871094,7.4004205998789985e-06,2.3434526920318604,0.6154633164405823,0.6154633164405823,0.0,162.8554229736328,187.0,17716.03125,-0.0,2438.669921875,1.0,283.1499938964844,286.1895446777344,290.1438293457031,291.352783203125,293.1499938964844,293.1499938964844,283.1499938964844,18305.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235285997390747,1.0,0.0,0.0,1.3902583122253418,1.3902641534805298,1.2896873613499338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.918212890625,0.0,122.00668334960938,1895.4371337890625,0.0,1067.501220703125,0.3883016705513,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255060911178589,0.3765743970870971,0.3413785994052887,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7864990234375,0.872040867805481,0.4479546248912811,0.4263520538806915,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509588241577148,0.4154970645904541,0.2924052774906158,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167636394500732,0.3640497624874115,0.3474679291248321,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233478426933289,0.2496684938669204,1.1378377676010132,286.7864990234375,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.589024543762207,1.0,1.0,0.0,1.0,-3.05637264251709,3.0563652515411377,7.511537660320755e-06,2.361116647720337,0.6132296919822693,0.6132296919822693,0.0,171.16409301757812,190.0,17735.609375,-0.0,2524.284423828125,1.0,283.1499938964844,286.2188415527344,290.1533508300781,291.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18267.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246803998947144,1.0,0.0,0.0,1.3789619207382202,1.3789676427841189,1.2688140316186036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.53076171875,0.0,119.78533935546876,1895.4371337890625,0.0,1074.6729736328125,0.3860279321670532,1.0,0.0,3.0,1.0,0.0
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255060911178589,0.3765743970870971,0.3413785994052887,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7864990234375,0.872040867805481,0.4479546248912811,0.4263520538806915,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509588241577148,0.4154970645904541,0.2924052774906158,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167636394500732,0.3640497624874115,0.3474679291248321,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233478426933289,0.2496684938669204,1.1378377676010132,286.7864990234375,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.589024543762207,1.0,1.0,0.0,1.0,-3.05637264251709,3.0563652515411377,7.511537660320755e-06,2.361116647720337,0.6132296919822693,0.6132296919822693,0.0,171.16409301757812,190.0,17735.609375,-0.0,2524.284423828125,1.0,283.1499938964844,286.2188415527344,290.1533508300781,291.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18267.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246803998947144,1.0,0.0,0.0,1.3789619207382202,1.3789676427841189,1.2688140316186036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.53076171875,0.0,119.78533935546876,1895.4371337890625,0.0,1074.6729736328125,0.3860279321670532,1.0,0.0,3.0,1.0,0.0
12316140,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200885653495789,0.3777271807193756,0.3426371812820434,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8127746582031,0.8662322163581848,0.4499029219150543,0.4284270107746124,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455820679664612,0.4173673391342163,0.2938814163208008,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126525878906,0.8119790554046631,0.3661762773990631,0.3497205972671509,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194875478744507,0.2513475120067596,1.1466703414916992,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950487852096558,1.0,1.0,0.0,1.0,-3.0754847526550293,3.075477123260498,7.60620241635479e-06,2.3760602474212646,0.6111919283866882,0.6111919283866882,0.0,177.50770568847656,178.0,17745.6171875,-0.0,2594.05078125,1.0,283.1499938964844,286.2438049316406,290.161376953125,291.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18236.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253231763839722,1.0,0.0,0.0,1.3688925504684448,1.3688981533050537,1.2503514312811606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.23486328125,0.0,117.84099578857422,1895.4371337890625,0.0,1078.690185546875,0.3840172290802002,1.0,0.0,3.0,1.0,0.0
12316200,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200885653495789,0.3777271807193756,0.3426371812820434,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8127746582031,0.8662322163581848,0.4499029219150543,0.4284270107746124,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455820679664612,0.4173673391342163,0.2938814163208008,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126525878906,0.8119790554046631,0.3661762773990631,0.3497205972671509,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194875478744507,0.2513475120067596,1.1466703414916992,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950487852096558,1.0,1.0,0.0,1.0,-3.0754847526550293,3.075477123260498,7.60620241635479e-06,2.3760602474212646,0.6111919283866882,0.6111919283866882,0.0,177.50770568847656,178.0,17745.6171875,-0.0,2594.05078125,1.0,283.1499938964844,286.2438049316406,290.161376953125,291.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18236.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253231763839722,1.0,0.0,0.0,1.3688925504684448,1.3688981533050537,1.2503514312811606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.23486328125,0.0,117.84099578857422,1895.4371337890625,0.0,1078.690185546875,0.3840172290802002,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230385184288025,0.3788356482982635,0.3435532748699188,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83465576171875,0.8699444532394409,0.4517916738986969,0.4301260411739349,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8490899801254272,0.4191950559616089,0.2950919270515442,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156701922416687,0.3682228922843933,0.3515759110450744,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227707505226135,0.2528599202632904,1.1531985998153689,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957017540931702,1.0,1.0,0.0,1.0,-3.0901687145233154,3.090161085128784,7.679478585487232e-06,2.3876006603240967,0.6092945337295532,0.6092945337295532,0.0,176.1104736328125,166.0,17743.07421875,-0.0,2615.135009765625,1.0,283.1499938964844,286.264892578125,290.1698303222656,291.38311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18213.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254380941390991,1.0,0.0,0.0,1.3597663640975952,1.3597720861434937,1.2337353894054104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.538330078125,0.0,116.10986328125,1895.4371337890625,0.0,1079.40966796875,0.3822103440761566,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230385184288025,0.3788356482982635,0.3435532748699188,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83465576171875,0.8699444532394409,0.4517916738986969,0.4301260411739349,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8490899801254272,0.4191950559616089,0.2950919270515442,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156701922416687,0.3682228922843933,0.3515759110450744,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227707505226135,0.2528599202632904,1.1531985998153689,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957017540931702,1.0,1.0,0.0,1.0,-3.0901687145233154,3.090161085128784,7.679478585487232e-06,2.3876006603240967,0.6092945337295532,0.6092945337295532,0.0,176.1104736328125,166.0,17743.07421875,-0.0,2615.135009765625,1.0,283.1499938964844,286.264892578125,290.1698303222656,291.38311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18213.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254380941390991,1.0,0.0,0.0,1.3597663640975952,1.3597720861434937,1.2337353894054104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.538330078125,0.0,116.10986328125,1895.4371337890625,0.0,1079.40966796875,0.3822103440761566,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313873410224915,0.3799625337123871,0.3443033397197723,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533935546875,0.8799428939819336,0.453687846660614,0.4316379427909851,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585098385810852,0.4210453331470489,0.2961753308773041,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246726989746094,0.3702598214149475,0.3532277345657348,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306028008460999,0.2543050944805145,1.1584689617156982,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936195254325867,1.0,1.0,0.0,1.0,-3.1025149822235107,3.1025071144104004,7.741316949250177e-06,2.3972859382629395,0.6075015068054199,0.6075015068054199,0.0,169.99249267578125,154.0,17734.09375,-0.0,2606.8232421875,1.0,283.1499938964844,286.2831115722656,290.17950439453125,291.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18195.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251332759857178,1.0,0.0,0.0,1.351343870162964,1.3513494729995728,1.2184989373054125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.764892578125,0.0,114.53951263427734,1895.4371337890625,0.0,1077.502197265625,0.3805579245090484,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313873410224915,0.3799625337123871,0.3443033397197723,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533935546875,0.8799428939819336,0.453687846660614,0.4316379427909851,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585098385810852,0.4210453331470489,0.2961753308773041,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246726989746094,0.3702598214149475,0.3532277345657348,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306028008460999,0.2543050944805145,1.1584689617156982,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936195254325867,1.0,1.0,0.0,1.0,-3.1025149822235107,3.1025071144104004,7.741316949250177e-06,2.3972859382629395,0.6075015068054199,0.6075015068054199,0.0,169.99249267578125,154.0,17734.09375,-0.0,2606.8232421875,1.0,283.1499938964844,286.2831115722656,290.17950439453125,291.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18195.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251332759857178,1.0,0.0,0.0,1.351343870162964,1.3513494729995728,1.2184989373054125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.764892578125,0.0,114.53951263427734,1895.4371337890625,0.0,1077.502197265625,0.3805579245090484,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8370994925498962,0.3805364370346069,0.3446483612060547,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.862060546875,0.8867613077163696,0.4546453356742859,0.4323604702949524,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8649759888648987,0.4219841361045837,0.2966955900192261,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.8306293487548828,0.371281623840332,0.3540142476558685,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.73580402135849,0.2550157904624939,1.1608426570892334,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.8627624511719,1.0,0.5919350981712341,1.0,1.0,0.0,1.0,-3.1082239151000977,3.108216047286988,7.769994226691779e-06,2.401763916015625,0.6066414713859558,0.6066414713859558,0.0,165.87484741210938,154.0,17728.6875,-0.0,2596.11376953125,1.0,283.1499938964844,286.29156494140625,290.18487548828125,291.39727783203125,293.1499938964844,293.1499938964844,283.1499938964844,18188.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248751282691956,1.0,0.0,0.0,1.3473557233810425,1.3473613262176514,1.211317481875085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.968994140625,0.0,113.80403900146484,1895.4371337890625,0.0,1075.8887939453125,0.3797796368598938,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8437765836715698,0.3811171948909759,0.3449823260307312,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8703918457031,0.8946642875671387,0.4556100070476532,0.4330713748931885,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8725286722183228,0.4229324162006378,0.2972089648246765,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8375001549720764,0.3723072111606598,0.3547857403755188,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.7418226003646851,0.2557219266891479,1.1631051301956177,286.8703918457031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.8710632324219,1.0,0.5899667143821716,1.0,1.0,0.0,1.0,-3.1137454509735107,3.1137375831604004,7.797780199325643e-06,2.406094789505005,0.6058042049407959,0.6058042049407959,0.0,161.288818359375,142.0,17723.078125,-0.0,2582.50634765625,1.0,283.1499938964844,286.2996826171875,290.1906433105469,291.40264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18181.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245759725570679,1.0,0.0,0.0,1.343498468399048,1.3435040712356567,1.2043918218296312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.256103515625,0.0,113.09723663330078,1895.4371337890625,0.0,1074.021484375,0.3790290355682373,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601903915405273,0.382296472787857,0.3456319272518158,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863220214844,0.9142214059829712,0.4575600326061249,0.4344758987426758,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8908713459968567,0.4248551726341247,0.2982271313667297,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.854216456413269,0.3743697702884674,0.3563024699687958,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565100193023682,0.2571245431900024,1.1674058437347412,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854521989822388,1.0,1.0,0.0,1.0,-3.124433994293213,3.1244261264801025,7.851707778172567e-06,2.414477825164795,0.604195237159729,0.604195237159729,0.0,151.16705322265625,130.0,17711.966796875,-0.0,2549.37890625,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,18169.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239198446273804,1.0,0.0,0.0,1.3361387252807615,1.336144208908081,1.191232428254807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.085205078125,0.0,111.75990295410156,1895.4371337890625,0.0,1069.9337158203125,0.3776016533374786,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601903915405273,0.382296472787857,0.3456319272518158,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863220214844,0.9142214059829712,0.4575600326061249,0.4344758987426758,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8908713459968567,0.4248551726341247,0.2982271313667297,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.854216456413269,0.3743697702884674,0.3563024699687958,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565100193023682,0.2571245431900024,1.1674058437347412,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854521989822388,1.0,1.0,0.0,1.0,-3.124433994293213,3.1244261264801025,7.851707778172567e-06,2.414477825164795,0.604195237159729,0.604195237159729,0.0,151.16705322265625,130.0,17711.966796875,-0.0,2549.37890625,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,18169.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239198446273804,1.0,0.0,0.0,1.3361387252807615,1.336144208908081,1.191232428254807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.085205078125,0.0,111.75990295410156,1895.4371337890625,0.0,1069.9337158203125,0.3776016533374786,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813502788543701,0.3834962546825409,0.3462704122066498,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.9406648874282836,0.459534615278244,0.4358727037906647,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144498705863952,0.4268088340759277,0.299244225025177,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8757001161575317,0.3764454424381256,0.3578003942966461,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753966450691223,0.2585161626338959,1.171504020690918,286.9015197753906,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804359912872314,1.0,1.0,0.0,1.0,-3.1348326206207275,3.134824752807617,7.90434660302708e-06,2.4226319789886475,0.6026732325553894,0.6026732325553894,0.0,140.22830200195312,118.0,17701.73046875,-0.0,2511.073974609375,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232524514198303,1.0,0.0,0.0,1.329222559928894,1.329228162765503,1.178932222956064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.238525390625,0.0,110.51551818847656,1895.4371337890625,0.0,1065.7867431640625,0.3762649893760681,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813502788543701,0.3834962546825409,0.3462704122066498,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.9406648874282836,0.459534615278244,0.4358727037906647,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144498705863952,0.4268088340759277,0.299244225025177,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8757001161575317,0.3764454424381256,0.3578003942966461,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753966450691223,0.2585161626338959,1.171504020690918,286.9015197753906,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804359912872314,1.0,1.0,0.0,1.0,-3.1348326206207275,3.134824752807617,7.90434660302708e-06,2.4226319789886475,0.6026732325553894,0.6026732325553894,0.0,140.22830200195312,118.0,17701.73046875,-0.0,2511.073974609375,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232524514198303,1.0,0.0,0.0,1.329222559928894,1.329228162765503,1.178932222956064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.238525390625,0.0,110.51551818847656,1895.4371337890625,0.0,1065.7867431640625,0.3762649893760681,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083935022354126,0.3847165405750274,0.3469104766845703,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161682128906,0.9708582162857056,0.4615283012390136,0.4372709989547729,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9463776350021362,0.4287870526313782,0.3002663254737854,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030396938323976,0.3785298764705658,0.3592898547649383,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993869781494141,0.2598967552185058,1.1754693984985352,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751351118087769,1.0,1.0,0.0,1.0,-3.145071029663086,3.145063161849976,7.95634332462214e-06,2.430659055709839,0.6012387871742249,0.6012387871742249,0.0,128.83480834960938,106.0,17692.96875,-0.0,2469.7470703125,1.0,283.1499938964844,286.3441162109375,290.2313842773437,291.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18148.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226139068603516,1.0,0.0,0.0,1.32272469997406,1.3227301836013794,1.1674340072431733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.681640625,0.0,109.35594940185548,1895.4371337890625,0.0,1061.830322265625,0.3750119209289551,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083935022354126,0.3847165405750274,0.3469104766845703,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161682128906,0.9708582162857056,0.4615283012390136,0.4372709989547729,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9463776350021362,0.4287870526313782,0.3002663254737854,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030396938323976,0.3785298764705658,0.3592898547649383,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993869781494141,0.2598967552185058,1.1754693984985352,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751351118087769,1.0,1.0,0.0,1.0,-3.145071029663086,3.145063161849976,7.95634332462214e-06,2.430659055709839,0.6012387871742249,0.6012387871742249,0.0,128.83480834960938,106.0,17692.96875,-0.0,2469.7470703125,1.0,283.1499938964844,286.3441162109375,290.2313842773437,291.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18148.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226139068603516,1.0,0.0,0.0,1.32272469997406,1.3227301836013794,1.1674340072431733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.681640625,0.0,109.35594940185548,1895.4371337890625,0.0,1061.830322265625,0.3750119209289551,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9366055130958556,0.3856523334980011,0.3473994433879852,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.9937400817871094,0.4630527794361114,0.4383363127708435,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9733301997184752,0.430303007364273,0.3010474443435669,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269104003906,0.9312122464179992,0.3801169097423553,0.3604183793067932,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.8209053874015808,0.2609377801418304,1.1784144639968872,286.9269714355469,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27459716796875,286.9275817871094,1.0,0.5709903836250305,1.0,1.0,0.0,1.0,-3.152772903442383,3.1527647972106934,7.995568921614904e-06,2.436697006225586,0.6002093553543091,0.6002093553543091,0.0,119.99727630615234,106.0,17687.537109375,-0.0,2437.038330078125,1.0,283.1499938964844,286.3545227050781,290.2429504394531,291.4527587890625,293.1499938964844,293.1499938964844,283.1499938964844,18141.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221554279327393,1.0,0.0,0.0,1.318063259124756,1.3180687427520752,1.1592202042720601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.481689453125,0.0,108.52913665771484,1895.4371337890625,0.0,1058.99609375,0.3741139471530914,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9458919167518616,0.3859457671642303,0.3475623726844787,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302673339844,0.9990000128746032,0.4635463058948517,0.4377721846103668,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.981169581413269,0.4307805299758911,0.3013013005256653,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9407657384872437,0.3806154131889343,0.360783040523529,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8276411294937134,0.2612622380256653,1.1793760061264038,286.9302673339844,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9307556152344,1.0,0.5696134567260742,1.0,1.0,0.0,1.0,-3.154160976409912,3.1541528701782227,8.003055881999899e-06,2.437950849533081,0.5998938679695129,0.5998938679695129,0.0,117.38189697265624,109.0,17683.794921875,-0.0,2425.64404296875,1.0,283.1499938964844,286.357666015625,290.2466735839844,291.4563903808594,293.1499938964844,293.1499938964844,283.1499938964844,18139.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220144629478455,1.0,0.0,0.0,1.316637396812439,1.3166428804397583,1.1567134095002984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.376953125,0.0,108.27702331542967,1895.4371337890625,0.0,1058.125732421875,0.3738393783569336,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9529799222946168,0.3865186274051666,0.3480221331119537,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93267822265625,0.9990000128746032,0.4650105237960815,0.4302919805049896,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.987049400806427,0.4317415058612823,0.3019256293773651,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9483622312545776,0.3816204965114593,0.3616704642772674,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8330848217010498,0.2619029283523559,1.181972622871399,286.93267822265625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.9327697753906,1.0,0.5681646466255188,1.0,1.0,0.0,1.0,-3.150733470916748,3.1507256031036377,7.985861884662881e-06,2.4353787899017334,0.5991827249526978,0.5991827249526978,0.0,115.33637237548828,109.0,17653.984375,-0.0,2408.045654296875,1.0,283.1499938964844,286.361083984375,290.2544250488281,291.4635925292969,293.1499938964844,293.1499938964844,283.1499938964844,18137.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217082738876343,1.0,0.0,0.0,1.3136433362960815,1.3136489391326904,1.151458732806532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.466064453125,0.0,107.75672912597656,1895.4371337890625,0.0,1056.2373046875,0.373270183801651,1.0,0.0,3.0,1.0,0.0
12317160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9578384160995485,0.3870635330677032,0.3484737277030945,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346923828125,0.9990000128746032,0.4670334458351135,0.4247836172580719,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9910348653793336,0.4326816201210022,0.302548348903656,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9537097811698914,0.3826068937778473,0.3625571429729461,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.8370147943496704,0.2625226378440857,1.1845556497573853,286.9346923828125,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.9349060058594,1.0,0.5673027038574219,1.0,1.0,0.0,1.0,-3.149545907974243,3.1495378017425537,7.979810106917284e-06,2.434447765350342,0.5984575152397156,0.5984575152397156,0.0,114.02640533447266,129.0,17630.109375,-0.0,2398.766357421875,1.0,283.1499938964844,286.3637390136719,290.2617492675781,291.4697570800781,293.1499938964844,293.1499938964844,283.1499938964844,18137.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213081479072571,1.0,0.0,0.0,1.310580849647522,1.3105863332748413,1.1460961246712033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.213623046875,0.0,107.2322235107422,1895.4371337890625,0.0,1053.7733154296875,0.3726966083049774,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509122371673584,0.3881896436214447,0.3495465815067291,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.9990000128746032,0.4705535173416137,0.4347549974918365,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.986039698123932,0.4346077144145965,0.3039347231388092,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474909901618958,0.384617805480957,0.3645199537277221,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322941064834595,0.2637916505336761,1.190596342086792,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554138183594,1.0,0.5732595920562744,1.0,1.0,0.0,1.0,-3.174072265625,3.1740641593933105,8.103631444100756e-06,2.453023195266724,0.5972744822502136,0.5972744822502136,0.0,117.32698059082033,149.0,17668.611328125,-0.0,2463.62158203125,1.0,283.1499938964844,286.3807373046875,290.2772827148437,291.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,18126.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620329737663269,1.0,0.0,0.0,1.304940700531006,1.3049461841583252,1.1362528340441713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.984619140625,0.0,106.24044799804688,1895.4371337890625,0.0,1047.7650146484375,0.3716104924678802,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509122371673584,0.3881896436214447,0.3495465815067291,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.9990000128746032,0.4705535173416137,0.4347549974918365,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.986039698123932,0.4346077144145965,0.3039347231388092,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474909901618958,0.384617805480957,0.3645199537277221,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322941064834595,0.2637916505336761,1.190596342086792,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554138183594,1.0,0.5732595920562744,1.0,1.0,0.0,1.0,-3.174072265625,3.1740641593933105,8.103631444100756e-06,2.453023195266724,0.5972744822502136,0.5972744822502136,0.0,117.32698059082033,149.0,17668.611328125,-0.0,2463.62158203125,1.0,283.1499938964844,286.3807373046875,290.2772827148437,291.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,18126.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620329737663269,1.0,0.0,0.0,1.304940700531006,1.3049461841583252,1.1362528340441713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.984619140625,0.0,106.24044799804688,1895.4371337890625,0.0,1047.7650146484375,0.3716104924678802,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.921298086643219,0.3893345892429352,0.350934088230133,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832763671875,0.9848434925079346,0.4714254736900329,0.4467600584030151,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612668752670288,0.4365606904029846,0.3055708706378937,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186391830444336,0.386628657579422,0.3667977750301361,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.81154865026474,0.2650255560874939,1.1980009078979492,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838557481765747,1.0,1.0,0.0,1.0,-3.204396247863769,3.20438814163208,8.260267350124195e-06,2.4768826961517334,0.5965314507484436,0.5965314507484436,0.0,128.1835174560547,169.0,17739.341796875,-0.0,2581.629150390625,1.0,283.1499938964844,286.4058532714844,290.29791259765625,291.5085144042969,293.1499938964844,293.1499938964844,283.1499938964844,18099.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200367212295532,1.0,0.0,0.0,1.3007346391677856,1.300740122795105,1.128939999262002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.89892578125,0.0,105.45645141601562,1895.4371337890625,0.0,1045.970947265625,0.3707444071769714,1.0,0.0,3.0,1.0,0.0
