time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.921298086643219,0.3893345892429352,0.350934088230133,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832763671875,0.9848434925079346,0.4714254736900329,0.4467600584030151,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612668752670288,0.4365606904029846,0.3055708706378937,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186391830444336,0.386628657579422,0.3667977750301361,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.81154865026474,0.2650255560874939,1.1980009078979492,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838557481765747,1.0,1.0,0.0,1.0,-3.204396247863769,3.20438814163208,8.260267350124195e-06,2.4768826961517334,0.5965314507484436,0.5965314507484436,0.0,128.1835174560547,169.0,17739.341796875,-0.0,2581.629150390625,1.0,283.1499938964844,286.4058532714844,290.29791259765625,291.5085144042969,293.1499938964844,293.1499938964844,283.1499938964844,18099.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200367212295532,1.0,0.0,0.0,1.3007346391677856,1.300740122795105,1.128939999262002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.89892578125,0.0,105.45645141601562,1895.4371337890625,0.0,1045.970947265625,0.3707444071769714,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850886821746826,0.390314370393753,0.3524341881275177,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.9487411975860596,0.4724862575531006,0.4482253491878509,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219878911972046,0.4383734166622162,0.3073099255561828,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835182189941406,0.3884972333908081,0.3692060112953186,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.781674861907959,0.2660990357398987,1.205907940864563,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957633852958679,1.0,1.0,0.0,1.0,-3.2218668460845947,3.221858501434326,8.350819371116813e-06,2.490480899810791,0.5958796143531799,0.5958796143531799,0.0,144.72486877441406,189.0,17771.60546875,-0.0,2707.908203125,1.0,283.1499938964844,286.4211120605469,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205048561096191,1.0,0.0,0.0,1.2972650527954102,1.29727041721344,1.1229252550037928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.9814453125,0.0,104.82278442382812,1895.4371337890625,0.0,1048.8385009765625,0.3700414597988128,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850886821746826,0.390314370393753,0.3524341881275177,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.9487411975860596,0.4724862575531006,0.4482253491878509,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219878911972046,0.4383734166622162,0.3073099255561828,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835182189941406,0.3884972333908081,0.3692060112953186,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.781674861907959,0.2660990357398987,1.205907940864563,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957633852958679,1.0,1.0,0.0,1.0,-3.2218668460845947,3.221858501434326,8.350819371116813e-06,2.490480899810791,0.5958796143531799,0.5958796143531799,0.0,144.72486877441406,189.0,17771.60546875,-0.0,2707.908203125,1.0,283.1499938964844,286.4211120605469,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205048561096191,1.0,0.0,0.0,1.2972650527954102,1.29727041721344,1.1229252550037928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.9814453125,0.0,104.82278442382812,1895.4371337890625,0.0,1048.8385009765625,0.3700414597988128,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8560614585876465,0.3911788165569305,0.3538814187049866,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.9132636785507202,0.4738845527172088,0.4501675367355346,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900465369224548,0.4400846064090729,0.3090201020240783,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.855252742767334,0.3902645409107208,0.3715764582157135,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566455602645874,0.2670619487762451,1.2135926485061646,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085090041160583,1.0,1.0,0.0,1.0,-3.2400898933410645,3.240081548690796,8.445831554126926e-06,2.5046777725219727,0.595414936542511,0.595414936542511,0.0,162.9751739501953,209.0,17811.1484375,-0.0,2846.062744140625,1.0,283.1499938964844,286.4353942871094,290.33837890625,291.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,18063.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211141347885132,1.0,0.0,0.0,1.2945802211761477,1.2945855855941772,1.1182820713884213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.827880859375,0.0,104.324462890625,1895.4371337890625,0.0,1052.579833984375,0.3694870173931122,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8560614585876465,0.3911788165569305,0.3538814187049866,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.9132636785507202,0.4738845527172088,0.4501675367355346,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900465369224548,0.4400846064090729,0.3090201020240783,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.855252742767334,0.3902645409107208,0.3715764582157135,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566455602645874,0.2670619487762451,1.2135926485061646,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085090041160583,1.0,1.0,0.0,1.0,-3.2400898933410645,3.240081548690796,8.445831554126926e-06,2.5046777725219727,0.595414936542511,0.595414936542511,0.0,162.9751739501953,209.0,17811.1484375,-0.0,2846.062744140625,1.0,283.1499938964844,286.4353942871094,290.33837890625,291.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,18063.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211141347885132,1.0,0.0,0.0,1.2945802211761477,1.2945855855941772,1.1182820713884213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.827880859375,0.0,104.324462890625,1895.4371337890625,0.0,1052.579833984375,0.3694870173931122,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8437924981117249,0.3915762603282928,0.354588121175766,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252380371094,0.8988674879074097,0.4746288359165191,0.4512164890766144,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.876754879951477,0.4409078955650329,0.3098641633987427,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8433244228363037,0.3911150395870209,0.3727461099624634,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.7460821866989136,0.2675067484378814,1.2173446416854858,287.0252380371094,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.0259094238281,1.0,0.6150270700454712,1.0,1.0,0.0,1.0,-3.2491343021392822,3.2491259574890137,8.493188943248242e-06,2.511724710464477,0.5952556729316711,0.5952556729316711,0.0,172.53256225585938,209.0,17832.7890625,-0.0,2917.96337890625,1.0,283.1499938964844,286.4421691894531,290.3478698730469,291.5659484863281,293.1499938964844,293.1499938964844,283.1499938964844,18054.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214028596878052,1.0,0.0,0.0,1.2935433387756348,1.293548822402954,1.1164915036943057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.29052734375,0.0,104.12703704833984,1895.4371337890625,0.0,1054.35595703125,0.3692668378353119,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8328052759170532,0.3919533193111419,0.3552831709384918,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.8862142562866211,0.4753800928592682,0.4522859752178192,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8647639751434326,0.4417118728160858,0.3107000291347503,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8326483964920044,0.3919455409049988,0.3739040195941925,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03271484375,0.7366456985473633,0.26792973279953,1.2210314273834229,287.0329284667969,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0335693359375,1.0,0.6215807795524597,1.0,1.0,0.0,1.0,-3.258087396621704,3.2580788135528564,8.54019799589878e-06,2.51870059967041,0.5951455235481262,0.5951455235481262,0.0,182.2817230224609,212.0,17855.587890625,-0.0,2991.1240234375,1.0,283.1499938964844,286.4486083984375,290.3574523925781,291.57696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18045.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216732859611511,1.0,0.0,0.0,1.29271137714386,1.2927167415618896,1.1150557099881553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.828125,0.0,103.96408081054688,1895.4371337890625,0.0,1056.0216064453125,0.3690847754478454,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208228349685669,0.3926732838153839,0.3563698828220367,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0459899902344,0.8726105093955994,0.4768840372562408,0.4541541039943695,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520771265029907,0.4432818591594696,0.3121351897716522,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212479948997498,0.3935648798942566,0.375896543264389,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458374023437,0.7265145182609558,0.2687316536903381,1.22685444355011,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298158764839172,1.0,1.0,0.0,1.0,-3.272769927978516,3.272761344909668,8.617743333161343e-06,2.530207633972168,0.5950387120246887,0.5950387120246887,0.0,194.6042938232422,215.0,17895.70703125,-0.0,3091.469970703125,1.0,283.1499938964844,286.4595947265625,290.3770751953125,291.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18028.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221628785133362,1.0,0.0,0.0,1.291577935218811,1.2915834188461304,1.1131012911391737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.875732421875,0.0,103.729736328125,1895.4371337890625,0.0,1059.04248046875,0.3688221573829651,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208228349685669,0.3926732838153839,0.3563698828220367,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0459899902344,0.8726105093955994,0.4768840372562408,0.4541541039943695,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520771265029907,0.4432818591594696,0.3121351897716522,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212479948997498,0.3935648798942566,0.375896543264389,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458374023437,0.7265145182609558,0.2687316536903381,1.22685444355011,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298158764839172,1.0,1.0,0.0,1.0,-3.272769927978516,3.272761344909668,8.617743333161343e-06,2.530207633972168,0.5950387120246887,0.5950387120246887,0.0,194.6042938232422,215.0,17895.70703125,-0.0,3091.469970703125,1.0,283.1499938964844,286.4595947265625,290.3770751953125,291.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18028.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221628785133362,1.0,0.0,0.0,1.291577935218811,1.2915834188461304,1.1131012911391737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.875732421875,0.0,103.729736328125,1895.4371337890625,0.0,1059.04248046875,0.3688221573829651,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566711425781,0.8138434290885925,0.3933787941932678,0.3572823107242584,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.8651034235954285,0.4783872961997986,0.4558600485324859,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451554179191589,0.4448282420635223,0.313428670167923,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148522973060608,0.3951568007469177,0.3776929974555969,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207596898078918,0.2695107460021972,1.2317571640014648,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357054710388184,1.0,1.0,0.0,1.0,-3.285531520843506,3.285522937774658,8.68535425979644e-06,2.5401806831359863,0.5950871706008911,0.5950871706008911,0.0,202.6865081787109,203.0,17935.212890625,-0.0,3164.65625,1.0,283.1499938964844,286.4683837890625,290.3972473144531,291.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,18013.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225617527961731,1.0,0.0,0.0,1.291131615638733,1.2911370992660522,1.1123321286277132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.97314453125,0.0,103.61367797851562,1895.4371337890625,0.0,1061.507568359375,0.3686915636062622,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566711425781,0.8138434290885925,0.3933787941932678,0.3572823107242584,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.8651034235954285,0.4783872961997986,0.4558600485324859,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451554179191589,0.4448282420635223,0.313428670167923,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148522973060608,0.3951568007469177,0.3776929974555969,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207596898078918,0.2695107460021972,1.2317571640014648,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357054710388184,1.0,1.0,0.0,1.0,-3.285531520843506,3.285522937774658,8.68535425979644e-06,2.5401806831359863,0.5950871706008911,0.5950871706008911,0.0,202.6865081787109,203.0,17935.212890625,-0.0,3164.65625,1.0,283.1499938964844,286.4683837890625,290.3972473144531,291.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,18013.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225617527961731,1.0,0.0,0.0,1.291131615638733,1.2911370992660522,1.1123321286277132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.97314453125,0.0,103.61367797851562,1895.4371337890625,0.0,1061.507568359375,0.3686915636062622,1.0,0.0,3.0,1.0,0.0
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155487775802612,0.3940856754779815,0.3578603267669678,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06475830078125,0.8673826456069946,0.4798840284347534,0.4572118818759918,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473703861236572,0.4463637471199035,0.3144548833370209,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171128630638123,0.3967358767986297,0.3791253566741943,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224630117416382,0.2702876329421997,1.23497211933136,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359832882881165,1.0,1.0,0.0,1.0,-3.294680118560791,3.294671535491944,8.734145012567751e-06,2.547391891479492,0.5952779054641724,0.5952779054641724,0.0,201.80923461914065,191.0,17969.685546875,-0.0,3179.935546875,1.0,283.1499938964844,286.474853515625,290.418212890625,291.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228815913200378,1.0,0.0,0.0,1.2913330793380735,1.291338562965393,1.1126792998084056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.1123046875,0.0,103.60855102539062,1895.4371337890625,0.0,1063.48779296875,0.368684709072113,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155487775802612,0.3940856754779815,0.3578603267669678,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06475830078125,0.8673826456069946,0.4798840284347534,0.4572118818759918,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473703861236572,0.4463637471199035,0.3144548833370209,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171128630638123,0.3967358767986297,0.3791253566741943,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224630117416382,0.2702876329421997,1.23497211933136,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359832882881165,1.0,1.0,0.0,1.0,-3.294680118560791,3.294671535491944,8.734145012567751e-06,2.547391891479492,0.5952779054641724,0.5952779054641724,0.0,201.80923461914065,191.0,17969.685546875,-0.0,3179.935546875,1.0,283.1499938964844,286.474853515625,290.418212890625,291.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228815913200378,1.0,0.0,0.0,1.2913330793380735,1.291338562965393,1.1126792998084056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.1123046875,0.0,103.60855102539062,1895.4371337890625,0.0,1063.48779296875,0.368684709072113,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8210048675537109,0.3947003185749054,0.3582106828689575,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06982421875,0.8739092946052551,0.481147438287735,0.4581918716430664,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8535524606704712,0.447660744190216,0.315202534198761,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8230112195014954,0.3980713486671448,0.3801741898059845,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7273651361465454,0.270963191986084,1.2369965314865112,287.06982421875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2527770996094,287.070068359375,1.0,0.6340347528457642,1.0,1.0,0.0,1.0,-3.300876379013061,3.3008675575256348,8.767221515881829e-06,2.552258253097534,0.5955460071563721,0.5955460071563721,0.0,196.95399475097656,191.0,17998.298828125,-0.0,3166.317138671875,1.0,283.1499938964844,286.478759765625,290.43634033203125,291.6654663085937,293.1499938964844,293.1499938964844,283.1499938964844,17986.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230828166007996,1.0,0.0,0.0,1.2919690608978271,1.291974425315857,1.1137753830325893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.165771484375,0.0,103.68402099609376,1895.4371337890625,0.0,1064.7347412109375,0.3687683343887329,1.0,0.0,3.0,1.0,0.0
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8223264217376709,0.3948190212249756,0.3582693636417389,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0706787109375,0.8754977583885193,0.4813883900642395,0.4583687484264374,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8550573587417603,0.4479081034660339,0.3153377175331116,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8244181871414185,0.3983265459537506,0.3803645968437195,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.7285476922988892,0.2710943520069122,1.237344741821289,287.0706787109375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0709228515625,1.0,0.6335161328315735,1.0,1.0,0.0,1.0,-3.3019702434539795,3.3019614219665527,8.773066838330124e-06,2.553117036819458,0.595609188079834,0.595609188079834,0.0,195.7659149169922,179.0,18003.9609375,-0.0,3162.041748046875,1.0,283.1499938964844,286.4794006347656,290.4398803710937,291.6693115234375,293.1499938964844,293.1499938964844,283.1499938964844,17984.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231151819229126,1.0,0.0,0.0,1.2921394109725952,1.292144775390625,1.1140691213995525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.3427734375,0.0,103.70657348632812,1895.4371337890625,0.0,1064.9354248046875,0.3687933981418609,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8269875049591064,0.3951923847198486,0.3584395349025726,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732421875,0.8811241388320923,0.4821414351463318,0.4589051008224487,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8603982329368591,0.4486811459064483,0.3157480955123901,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.829355001449585,0.3991253972053528,0.3809444010257721,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.7327192425727844,0.271509051322937,1.2383763790130615,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.07342529296875,1.0,0.6316527724266052,1.0,1.0,0.0,1.0,-3.3052515983581543,3.3052427768707275,8.790612810116727e-06,2.5556931495666504,0.5958343148231506,0.5958343148231506,0.0,191.62095642089844,179.0,18022.28515625,-0.0,3145.92041015625,1.0,283.1499938964844,286.4812316894531,290.4510192871094,291.6816101074219,293.1499938964844,293.1499938964844,283.1499938964844,17977.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232085227966309,1.0,0.0,0.0,1.292782187461853,1.2927875518798828,1.1151778522844324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.08837890625,0.0,103.79531860351562,1895.4371337890625,0.0,1065.514404296875,0.3688921630382538,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.832362949848175,0.3955678045749664,0.3585945069789886,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755615234375,0.8876326680183411,0.4828934073448181,0.4594222903251648,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8666064143180847,0.4494532942771911,0.3161444067955017,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8350265026092529,0.3999250829219818,0.3815067708492279,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7375388741493225,0.2719297707080841,1.2393488883972168,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.07574462890625,1.0,0.6295171976089478,1.0,1.0,0.0,1.0,-3.308382749557495,3.3083739280700684,8.807369340502191e-06,2.5581507682800293,0.5961021780967712,0.5961021780967712,0.0,186.9942779541016,167.0,18041.76953125,-0.0,3126.713134765625,1.0,283.1499938964844,286.4828491210937,290.4624328613281,291.6941833496094,293.1499938964844,293.1499938964844,283.1499938964844,17970.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623297393321991,1.0,0.0,0.0,1.2935924530029297,1.293597936630249,1.1165763424969557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.94921875,0.0,103.91155242919922,1895.4371337890625,0.0,1066.06591796875,0.3690215647220611,1.0,0.0,3.0,1.0,0.0
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452321887016296,0.396318644285202,0.3588713705539703,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796813964844,0.9030571579933168,0.4843895733356476,0.4604139328002929,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814835548400879,0.4509909749031067,0.3169060945510864,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485693335533142,0.4015223085880279,0.3825941383838653,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491137981414795,0.272783875465393,1.241183519363403,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246981024742126,1.0,1.0,0.0,1.0,-3.3143386840820312,3.3143298625946045,8.839285328576807e-06,2.562824487686157,0.5967748761177063,0.5967748761177063,0.0,176.78831481933594,155.0,18084.921875,-0.0,3082.121826171875,1.0,283.1499938964844,286.4854736328125,290.48602294921875,291.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234962344169617,1.0,0.0,0.0,1.2957422733306885,1.2957477569580078,1.1202907046481417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.0595703125,0.0,104.2305145263672,1895.4371337890625,0.0,1067.30029296875,0.3693766593933105,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452321887016296,0.396318644285202,0.3588713705539703,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796813964844,0.9030571579933168,0.4843895733356476,0.4604139328002929,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814835548400879,0.4509909749031067,0.3169060945510864,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485693335533142,0.4015223085880279,0.3825941383838653,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491137981414795,0.272783875465393,1.241183519363403,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246981024742126,1.0,1.0,0.0,1.0,-3.3143386840820312,3.3143298625946045,8.839285328576807e-06,2.562824487686157,0.5967748761177063,0.5967748761177063,0.0,176.78831481933594,155.0,18084.921875,-0.0,3082.121826171875,1.0,283.1499938964844,286.4854736328125,290.48602294921875,291.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234962344169617,1.0,0.0,0.0,1.2957422733306885,1.2957477569580078,1.1202907046481417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.0595703125,0.0,104.2305145263672,1895.4371337890625,0.0,1067.30029296875,0.3693766593933105,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612824082374573,0.3970614373683929,0.3591140806674957,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830993652344,0.9232807159423828,0.485868752002716,0.4613608419895172,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.899675726890564,0.4525142014026642,0.3176362514495849,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654016256332397,0.4031097888946533,0.383643627166748,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635756731033325,0.2736469209194183,1.2429238557815552,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194074749946594,1.0,1.0,0.0,1.0,-3.320002794265747,3.3199939727783203,8.86968700797297e-06,2.567267417907715,0.5976497530937195,0.5976497530937195,0.0,165.7921142578125,143.0,18134.568359375,-0.0,3032.2470703125,1.0,283.1499938964844,286.4872741699219,290.5106811523437,291.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237730979919434,1.0,0.0,0.0,1.2986692190170288,1.298674702644348,1.125357584896847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.731689453125,0.0,104.6767120361328,1895.4371337890625,0.0,1069.0208740234375,0.3698728084564209,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612824082374573,0.3970614373683929,0.3591140806674957,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830993652344,0.9232807159423828,0.485868752002716,0.4613608419895172,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.899675726890564,0.4525142014026642,0.3176362514495849,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654016256332397,0.4031097888946533,0.383643627166748,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635756731033325,0.2736469209194183,1.2429238557815552,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194074749946594,1.0,1.0,0.0,1.0,-3.320002794265747,3.3199939727783203,8.86968700797297e-06,2.567267417907715,0.5976497530937195,0.5976497530937195,0.0,165.7921142578125,143.0,18134.568359375,-0.0,3032.2470703125,1.0,283.1499938964844,286.4872741699219,290.5106811523437,291.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237730979919434,1.0,0.0,0.0,1.2986692190170288,1.298674702644348,1.125357584896847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.731689453125,0.0,104.6767120361328,1895.4371337890625,0.0,1069.0208740234375,0.3698728084564209,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.881148099899292,0.3977885842323303,0.359328955411911,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858459472656,0.9481801390647888,0.4873243868350982,0.4622708261013031,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229976534843444,0.4540168642997741,0.3183411657810211,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861078023910522,0.4046805202960968,0.3846625983715057,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814431190490723,0.2745105028152466,1.2445982694625854,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138429045677185,1.0,1.0,0.0,1.0,-3.3254427909851074,3.3254339694976807,8.898932719603181e-06,2.5715339183807373,0.5987484455108643,0.5987484455108643,0.0,154.37396240234375,131.0,18191.564453125,-0.0,2979.31396484375,1.0,283.1499938964844,286.4882202148437,290.5362854003906,291.7769470214844,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624169647693634,1.0,0.0,0.0,1.3024563789367676,1.3024617433547974,1.131930531528269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.984375,0.0,105.26478576660156,1895.4371337890625,0.0,1071.488525390625,0.3705254197120666,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.881148099899292,0.3977885842323303,0.359328955411911,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858459472656,0.9481801390647888,0.4873243868350982,0.4622708261013031,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229976534843444,0.4540168642997741,0.3183411657810211,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861078023910522,0.4046805202960968,0.3846625983715057,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814431190490723,0.2745105028152466,1.2445982694625854,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138429045677185,1.0,1.0,0.0,1.0,-3.3254427909851074,3.3254339694976807,8.898932719603181e-06,2.5715339183807373,0.5987484455108643,0.5987484455108643,0.0,154.37396240234375,131.0,18191.564453125,-0.0,2979.31396484375,1.0,283.1499938964844,286.4882202148437,290.5362854003906,291.7769470214844,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624169647693634,1.0,0.0,0.0,1.3024563789367676,1.3024617433547974,1.131930531528269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.984375,0.0,105.26478576660156,1895.4371337890625,0.0,1071.488525390625,0.3705254197120666,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.905650556087494,0.3984946012496948,0.3595180809497833,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.9749981164932252,0.4887513816356659,0.4631465971469879,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521712064743042,0.4554940164089203,0.3190229535102844,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.911791741847992,0.4062289595603943,0.385653406381607,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033289313316345,0.2753681540489197,1.2462127208709717,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081100106239319,1.0,1.0,0.0,1.0,-3.330676794052124,3.3306679725646973,8.927115231927019e-06,2.5756382942199707,0.6000930070877075,0.6000930070877075,0.0,142.7323455810547,134.0,18256.623046875,-0.0,2924.487548828125,1.0,283.1499938964844,286.4882507324219,290.562744140625,291.8073425292969,293.1499938964844,293.1499938964844,283.1499938964844,17897.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247085332870483,1.0,0.0,0.0,1.30719256401062,1.3071980476379397,1.1401778010622365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.83056640625,0.0,106.01119995117188,1895.4371337890625,0.0,1074.8486328125,0.3713513910770416,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.905650556087494,0.3984946012496948,0.3595180809497833,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.9749981164932252,0.4887513816356659,0.4631465971469879,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521712064743042,0.4554940164089203,0.3190229535102844,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.911791741847992,0.4062289595603943,0.385653406381607,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033289313316345,0.2753681540489197,1.2462127208709717,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081100106239319,1.0,1.0,0.0,1.0,-3.330676794052124,3.3306679725646973,8.927115231927019e-06,2.5756382942199707,0.6000930070877075,0.6000930070877075,0.0,142.7323455810547,134.0,18256.623046875,-0.0,2924.487548828125,1.0,283.1499938964844,286.4882507324219,290.562744140625,291.8073425292969,293.1499938964844,293.1499938964844,283.1499938964844,17897.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247085332870483,1.0,0.0,0.0,1.30719256401062,1.3071980476379397,1.1401778010622365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.83056640625,0.0,106.01119995117188,1895.4371337890625,0.0,1074.8486328125,0.3713513910770416,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9143803715705872,0.3988365232944488,0.3596982955932617,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888977050781,0.9828358292579652,0.489452987909317,0.4636727273464203,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.961288034915924,0.4562212228775024,0.3194296658039093,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.921254336833954,0.4069933891296386,0.3862391114234924,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888366699219,0.8105348944664001,0.2757927477359772,1.2474743127822876,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.0890197753906,1.0,0.6070443391799927,1.0,1.0,0.0,1.0,-3.33423399925232,3.334224939346313,8.94616823643446e-06,2.5783796310424805,0.6008667349815369,0.6008667349815369,0.0,139.45187377929688,134.0,18295.1875,-0.0,2913.486572265625,1.0,283.1499938964844,286.4881591796875,290.5762939453125,291.8230285644531,293.1499938964844,293.1499938964844,283.1499938964844,17886.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250324249267578,1.0,0.0,0.0,1.3099358081817627,1.309941291809082,1.1449682801867313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.044921875,0.0,106.44718170166016,1895.4371337890625,0.0,1076.8719482421875,0.3718327581882477,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9202300906181335,0.3991601467132568,0.3599171340465545,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902709960937,0.9876217246055604,0.4901386201381683,0.4642409086227417,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9669824242591858,0.456931859254837,0.3198672235012054,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9276021122932434,0.4077427983283996,0.3868680298328399,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.8150566220283508,0.2762052714824676,1.2489557266235352,287.0902709960937,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432556152344,287.0904235839844,1.0,0.6066185832023621,1.0,1.0,0.0,1.0,-3.3382439613342285,3.3382349014282227,8.967750545707531e-06,2.5814998149871826,0.6017231941223145,0.6017231941223145,0.0,137.55978393554688,137.0,18337.97265625,-0.0,2911.343505859375,1.0,283.1499938964844,286.4882202148437,290.590087890625,291.8392944335937,293.1499938964844,293.1499938964844,283.1499938964844,17873.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254079341888428,1.0,0.0,0.0,1.3129841089248655,1.312989592552185,1.1503033192639125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.56640625,0.0,106.93362426757812,1895.4371337890625,0.0,1079.220703125,0.372368723154068,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257172346115112,0.3997498154640198,0.3603938519954681,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928039550781,0.991990864276886,0.4914573431015014,0.4654238522052765,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722980260849,0.4582990705966949,0.3207755982875824,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338842630386353,0.4091911315917969,0.3881744146347046,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.819338321685791,0.2769861817359924,1.2521806955337524,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071212887763977,1.0,1.0,0.0,1.0,-3.3467814922332764,3.3467724323272705,9.013803719426504e-06,2.5881497859954834,0.6036834716796875,0.6036834716796875,0.0,136.18833923339844,140.0,18433.34765625,-0.0,2921.93408203125,1.0,283.1499938964844,286.4878845214844,290.6185913085937,291.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263534426689148,1.0,0.0,0.0,1.3200321197509766,1.320037603378296,1.16268587646573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.31201171875,0.0,108.06891632080078,1895.4371337890625,0.0,1085.1517333984375,0.3736149072647095,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257172346115112,0.3997498154640198,0.3603938519954681,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928039550781,0.991990864276886,0.4914573431015014,0.4654238522052765,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722980260849,0.4582990705966949,0.3207755982875824,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338842630386353,0.4091911315917969,0.3881744146347046,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.819338321685791,0.2769861817359924,1.2521806955337524,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071212887763977,1.0,1.0,0.0,1.0,-3.3467814922332764,3.3467724323272705,9.013803719426504e-06,2.5881497859954834,0.6036834716796875,0.6036834716796875,0.0,136.18833923339844,140.0,18433.34765625,-0.0,2921.93408203125,1.0,283.1499938964844,286.4878845214844,290.6185913085937,291.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263534426689148,1.0,0.0,0.0,1.3200321197509766,1.320037603378296,1.16268587646573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.31201171875,0.0,108.06891632080078,1895.4371337890625,0.0,1085.1517333984375,0.3736149072647095,1.0,0.0,3.0,1.0,0.0
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254395365715028,0.4002646803855896,0.3608784973621368,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0944519042969,0.9921069145202636,0.4927038550376892,0.4666188061237335,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725268483161926,0.4595927894115448,0.3216917514801025,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343487024307252,0.410569816827774,0.3894951641559601,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194773197174072,0.2777051925659179,1.255508542060852,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087226867675781,1.0,1.0,0.0,1.0,-3.3554940223693848,3.355484962463379,9.060932825377677e-06,2.594940185546875,0.6059916019439697,0.6059916019439697,0.0,136.84146118164062,143.0,18540.7890625,-0.0,2944.54443359375,1.0,283.1499938964844,286.4863586425781,290.64801025390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275774836540222,1.0,0.0,0.0,1.3284443616867063,1.3284499645233154,1.1775522779089442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.869140625,0.0,109.44303894042967,1895.4371337890625,0.0,1092.864013671875,0.3751147091388702,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254395365715028,0.4002646803855896,0.3608784973621368,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0944519042969,0.9921069145202636,0.4927038550376892,0.4666188061237335,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725268483161926,0.4595927894115448,0.3216917514801025,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343487024307252,0.410569816827774,0.3894951641559601,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194773197174072,0.2777051925659179,1.255508542060852,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087226867675781,1.0,1.0,0.0,1.0,-3.3554940223693848,3.355484962463379,9.060932825377677e-06,2.594940185546875,0.6059916019439697,0.6059916019439697,0.0,136.84146118164062,143.0,18540.7890625,-0.0,2944.54443359375,1.0,283.1499938964844,286.4863586425781,290.64801025390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275774836540222,1.0,0.0,0.0,1.3284443616867063,1.3284499645233154,1.1775522779089442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.869140625,0.0,109.44303894042967,1895.4371337890625,0.0,1092.864013671875,0.3751147091388702,1.0,0.0,3.0,1.0,0.0
