time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219147562980652,0.4007091224193573,0.3613420128822326,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946044921875,0.9898662567138672,0.4938788712024688,0.467791348695755,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699299335479736,0.460813969373703,0.3225906193256378,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315379858016968,0.4118801951408386,0.3907961845397949,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172873258590698,0.2783643901348114,1.2587783336639404,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108936667442322,1.0,1.0,0.0,1.0,-3.36404037475586,3.3640310764312744,9.107271580433007e-06,2.60159683227539,0.6086339950561523,0.6086339950561523,0.0,138.61949157714844,146.0,18657.5625,-0.0,2973.359375,1.0,283.1499938964844,286.483154296875,290.6765441894531,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295119524002075,1.0,0.0,0.0,1.3382624387741089,1.3382679224014282,1.195022178990257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.6728515625,0.0,111.0739517211914,1895.4371337890625,0.0,1105.13037109375,0.3768823146820068,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219147562980652,0.4007091224193573,0.3613420128822326,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946044921875,0.9898662567138672,0.4938788712024688,0.467791348695755,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699299335479736,0.460813969373703,0.3225906193256378,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315379858016968,0.4118801951408386,0.3907961845397949,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172873258590698,0.2783643901348114,1.2587783336639404,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108936667442322,1.0,1.0,0.0,1.0,-3.36404037475586,3.3640310764312744,9.107271580433007e-06,2.60159683227539,0.6086339950561523,0.6086339950561523,0.0,138.61949157714844,146.0,18657.5625,-0.0,2973.359375,1.0,283.1499938964844,286.483154296875,290.6765441894531,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295119524002075,1.0,0.0,0.0,1.3382624387741089,1.3382679224014282,1.195022178990257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.6728515625,0.0,111.0739517211914,1895.4371337890625,0.0,1105.13037109375,0.3768823146820068,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9171870350837708,0.4010553061962127,0.3617342412471771,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09283447265625,0.9865891933441162,0.4948945045471191,0.4688320159912109,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9661165475845336,0.461871325969696,0.3233888745307922,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.927399516105652,0.4130244255065918,0.3919584155082702,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.8141413927078247,0.278918981552124,1.261660933494568,287.09283447265625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0927734375,1.0,0.6131385564804077,1.0,1.0,0.0,1.0,-3.371588706970215,3.371579647064209,9.148273420578334e-06,2.60746693611145,0.6113218069076538,0.6113218069076538,0.0,140.81503295898438,146.0,18769.986328125,-0.0,3002.522216796875,1.0,283.1499938964844,286.478271484375,290.6974792480469,291.9750671386719,293.1499938964844,293.1499938964844,283.1499938964844,17753.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322336792945862,1.0,0.0,0.0,1.3484652042388916,1.3484708070755005,1.213313254311288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.31982421875,0.0,112.8019790649414,1895.4371337890625,0.0,1122.550048828125,0.3787406980991363,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9167392253875732,0.4010826051235199,0.3617664873600006,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926208496094,0.9862670302391052,0.4949798583984375,0.4689204394817352,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9657427668571472,0.4619602560997009,0.323456734418869,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.926998257637024,0.4131211638450622,0.3920575678348541,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.813835620880127,0.2789649367332458,1.2619045972824097,287.0926208496094,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.23321533203125,287.092529296875,1.0,0.6133397221565247,1.0,1.0,0.0,1.0,-3.372227907180786,3.372218608856201,9.151748599833809e-06,2.6079635620117188,0.6115661859512329,0.6115661859512329,0.0,141.02227783203125,149.0,18779.95703125,-0.0,3005.119873046875,1.0,283.1499938964844,286.4777526855469,290.698974609375,291.97735595703125,293.1499938964844,293.1499938964844,283.1499938964844,17751.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325027942657471,1.0,0.0,0.0,1.3494021892547607,1.34940767288208,1.214999798548888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.17138671875,0.0,112.96224212646484,1895.4371337890625,0.0,1124.2823486328125,0.3789122998714447,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9138466119766236,0.4012425541877746,0.3619604408740997,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908203125,0.9841354489326476,0.4955019950866699,0.4694644212722778,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9632766842842102,0.4625045657157898,0.323874294757843,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9243741035461426,0.4137153625488281,0.3926694989204407,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.8118256330490112,0.2792436182498932,1.2633988857269287,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315979003906,287.0906982421875,1.0,0.6146126389503479,1.0,1.0,0.0,1.0,-3.3761508464813232,3.3761417865753174,9.173086255032104e-06,2.6110098361968994,0.6131330728530884,0.6131330728530884,0.0,142.36753845214844,149.0,18842.982421875,-0.0,3021.507568359375,1.0,283.1499938964844,286.4742431640625,290.70709228515625,291.99041748046875,293.1499938964844,293.1499938964844,283.1499938964844,17736.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342747807502747,1.0,0.0,0.0,1.355443835258484,1.3554494380950928,1.2259040715889569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.19580078125,0.0,114.00194549560548,1895.4371337890625,0.0,1135.7354736328125,0.3800224959850311,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9108738303184508,0.4013849794864654,0.3621413111686706,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885009765625,0.9818498492240906,0.4960053563117981,0.469993531703949,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9606471657752992,0.4630299508571625,0.3242806792259216,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9216259717941284,0.4142922461032867,0.3932678997516632,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.8096910715103149,0.2795084118843078,1.264843225479126,287.0885009765625,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.0883483886719,1.0,0.6158997416496277,1.0,1.0,0.0,1.0,-3.379950523376465,3.379941463470459,9.193769983539823e-06,2.613957405090332,0.6147621870040894,0.6147621870040894,0.0,143.77523803710938,152.0,18907.078125,-0.0,3038.0185546875,1.0,283.1499938964844,286.47021484375,290.71307373046875,292.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,17721.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361533403396606,1.0,0.0,0.0,1.3617818355560305,1.3617874383926392,1.237395395037311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.72314453125,0.0,115.1037368774414,1895.4371337890625,0.0,1147.963134765625,0.3811932206153869,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.904938578605652,0.4016185998916626,0.3624624013900757,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824890136719,0.9769437909126282,0.4969565570354461,0.471005231142044,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550604224205016,0.4640249013900757,0.3250588178634643,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.915976583957672,0.4153951704502105,0.394422322511673,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051508069038391,0.279997706413269,1.2675769329071045,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184821128845215,1.0,1.0,0.0,1.0,-3.3871665000915527,3.387157201766968,9.233088348992167e-06,2.619546413421631,0.6181936860084534,0.6181936860084534,0.0,146.71653747558594,155.0,19038.1015625,-0.0,3071.02099609375,1.0,283.1499938964844,286.4607238769531,290.7191772460937,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400638222694397,1.0,0.0,0.0,1.3752968311309814,1.37530255317688,1.2620783707006922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.400390625,0.0,117.48944091796876,1895.4371337890625,0.0,1173.6953125,0.3837079405784607,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.904938578605652,0.4016185998916626,0.3624624013900757,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824890136719,0.9769437909126282,0.4969565570354461,0.471005231142044,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550604224205016,0.4640249013900757,0.3250588178634643,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.915976583957672,0.4153951704502105,0.394422322511673,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051508069038391,0.279997706413269,1.2675769329071045,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184821128845215,1.0,1.0,0.0,1.0,-3.3871665000915527,3.387157201766968,9.233088348992167e-06,2.619546413421631,0.6181936860084534,0.6181936860084534,0.0,146.71653747558594,155.0,19038.1015625,-0.0,3071.02099609375,1.0,283.1499938964844,286.4607238769531,290.7191772460937,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400638222694397,1.0,0.0,0.0,1.3752968311309814,1.37530255317688,1.2620783707006922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.400390625,0.0,117.48944091796876,1895.4371337890625,0.0,1173.6953125,0.3837079405784607,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992234468460083,0.4017846882343292,0.3627277016639709,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07470703125,0.9717298746109008,0.4978324472904205,0.4719517529010772,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492154717445374,0.4649456441402435,0.3257891237735748,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103695154190063,0.4164306819438934,0.3955182731151581,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004544973373413,0.2804349362850189,1.27009916305542,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210395693778992,1.0,1.0,0.0,1.0,-3.3938543796539307,3.3938450813293457,9.269573638448492e-06,2.624713897705078,0.6218400597572327,0.6218400597572327,0.0,149.76161193847656,158.0,19172.40625,-0.0,3103.57666015625,1.0,283.1499938964844,286.44940185546875,290.7185363769531,292.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440122127532959,1.0,0.0,0.0,1.3898710012435913,1.3898767232894895,1.2889688605355334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.47998046875,0.0,120.11529541015624,1895.4371337890625,0.0,1200.0537109375,0.3864442408084869,1.0,0.0,3.0,1.0,0.0
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992234468460083,0.4017846882343292,0.3627277016639709,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07470703125,0.9717298746109008,0.4978324472904205,0.4719517529010772,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492154717445374,0.4649456441402435,0.3257891237735748,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103695154190063,0.4164306819438934,0.3955182731151581,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004544973373413,0.2804349362850189,1.27009916305542,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210395693778992,1.0,1.0,0.0,1.0,-3.3938543796539307,3.3938450813293457,9.269573638448492e-06,2.624713897705078,0.6218400597572327,0.6218400597572327,0.0,149.76161193847656,158.0,19172.40625,-0.0,3103.57666015625,1.0,283.1499938964844,286.44940185546875,290.7185363769531,292.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440122127532959,1.0,0.0,0.0,1.3898710012435913,1.3898767232894895,1.2889688605355334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.47998046875,0.0,120.11529541015624,1895.4371337890625,0.0,1200.0537109375,0.3864442408084869,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935820460319519,0.4018851220607757,0.3629370629787445,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653076171875,0.9663214683532716,0.4986308217048645,0.4728293120861053,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432618618011476,0.4657934010028839,0.3264710009098053,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050143361091614,0.4174001812934875,0.3965550363063812,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957797646522522,0.2808229923248291,1.2724134922027588,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235467791557312,1.0,1.0,0.0,1.0,-3.400012969970703,3.400003671646118,9.30319856706774e-06,2.6294589042663574,0.6256806254386902,0.6256806254386902,0.0,152.86180114746094,161.0,19309.400390625,-0.0,3135.383056640625,1.0,283.1499938964844,286.4364929199219,290.7123413085937,292.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479241847991943,1.0,0.0,0.0,1.405423283576965,1.4054290056228638,1.317976483505845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.24951171875,0.0,122.97604370117188,1895.4371337890625,0.0,1226.5362548828125,0.3893884718418121,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935820460319519,0.4018851220607757,0.3629370629787445,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653076171875,0.9663214683532716,0.4986308217048645,0.4728293120861053,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432618618011476,0.4657934010028839,0.3264710009098053,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050143361091614,0.4174001812934875,0.3965550363063812,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957797646522522,0.2808229923248291,1.2724134922027588,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235467791557312,1.0,1.0,0.0,1.0,-3.400012969970703,3.400003671646118,9.30319856706774e-06,2.6294589042663574,0.6256806254386902,0.6256806254386902,0.0,152.86180114746094,161.0,19309.400390625,-0.0,3135.383056640625,1.0,283.1499938964844,286.4364929199219,290.7123413085937,292.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479241847991943,1.0,0.0,0.0,1.405423283576965,1.4054290056228638,1.317976483505845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.24951171875,0.0,122.97604370117188,1895.4371337890625,0.0,1226.5362548828125,0.3893884718418121,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880478739738464,0.4019216001033783,0.3630910217761993,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0544738769531,0.9607921838760376,0.4993528425693512,0.4736368656158447,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372985363006592,0.4665693342685699,0.3271045088768005,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.899998664855957,0.418304830789566,0.3975327908992767,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911831140518188,0.2811637222766876,1.274524807929993,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259907484054565,1.0,1.0,0.0,1.0,-3.405647039413452,3.405637741088867,9.333975867775736e-06,2.6337857246398926,0.6296972632408142,0.6296972632408142,0.0,155.99002075195312,164.0,19448.5625,-0.0,3166.275634765625,1.0,283.1499938964844,286.4220886230469,290.70147705078125,292.0280456542969,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65179842710495,1.0,0.0,0.0,1.4218802452087402,1.421885967254639,1.349023222019241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.91064453125,0.0,126.06773376464844,1895.4371337890625,0.0,1253.116943359375,0.3925282061100006,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880478739738464,0.4019216001033783,0.3630910217761993,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0544738769531,0.9607921838760376,0.4993528425693512,0.4736368656158447,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372985363006592,0.4665693342685699,0.3271045088768005,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.899998664855957,0.418304830789566,0.3975327908992767,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911831140518188,0.2811637222766876,1.274524807929993,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259907484054565,1.0,1.0,0.0,1.0,-3.405647039413452,3.405637741088867,9.333975867775736e-06,2.6337857246398926,0.6296972632408142,0.6296972632408142,0.0,155.99002075195312,164.0,19448.5625,-0.0,3166.275634765625,1.0,283.1499938964844,286.4220886230469,290.70147705078125,292.0280456542969,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65179842710495,1.0,0.0,0.0,1.4218802452087402,1.421885967254639,1.349023222019241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.91064453125,0.0,126.06773376464844,1895.4371337890625,0.0,1253.116943359375,0.3925282061100006,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8853312730789185,0.4019162356853485,0.3631473481655121,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0485534667969,0.957998752593994,0.4996858239173889,0.4740146994590759,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9343355894088744,0.4669305384159088,0.3274030387401581,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975481986999512,0.4187330305576324,0.3979994654655456,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889230251312256,0.2813166379928589,1.2755047082901,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481262207031,1.0,0.6271867156028748,1.0,1.0,0.0,1.0,-3.408268451690674,3.408259153366089,9.348296771349853e-06,2.635792732238769,0.6317670941352844,0.6317670941352844,0.0,157.55975341796875,164.0,19518.8125,-0.0,3181.34716796875,1.0,283.1499938964844,286.4143981933594,290.6944580078125,292.0256042480469,293.1499938964844,293.1499938964844,283.1499938964844,17608.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537244915962219,1.0,0.0,0.0,1.4304301738739014,1.4304360151290894,1.3652956454279774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.365234375,0.0,127.69989013671876,1895.4371337890625,0.0,1266.4609375,0.3941684365272522,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8826518058776855,0.4018953442573547,0.363190084695816,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.9551935195922852,0.5000003576278687,0.4743755459785461,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.931395411491394,0.4672740697860718,0.327689528465271,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8951282501220703,0.4191452860832214,0.3984514772891998,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7866914868354797,0.281458169221878,1.2764347791671753,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0418701171875,1.0,0.6283647418022156,1.0,1.0,0.0,1.0,-3.4107611179351807,3.4107515811920166,9.361912816530094e-06,2.6376969814300537,0.63387531042099,0.63387531042099,0.0,159.13145446777344,167.0,19589.435546875,-0.0,3196.159423828125,1.0,283.1499938964844,286.4063720703125,290.6864929199219,292.022216796875,293.1499938964844,293.1499938964844,283.1499938964844,17597.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556457281112671,1.0,0.0,0.0,1.4391833543777466,1.4391891956329346,1.3820560695876338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.59033203125,0.0,129.38909912109375,1895.4371337890625,0.0,1279.855224609375,0.3958536684513092,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774102926254272,0.4018090665340423,0.3632363080978393,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0290222167969,0.9495671987533568,0.5005762577056885,0.4750478565692901,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256112575531006,0.4679101109504699,0.3282276093959808,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.890386164188385,0.4199236333370209,0.3993127346038818,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823196649551392,0.2817083895206451,1.278151273727417,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306676268577576,1.0,1.0,0.0,1.0,-3.4153733253479004,3.4153637886047363,9.38709854381159e-06,2.641207218170166,0.6381974220275879,0.6381974220275879,0.0,162.2777862548828,170.0,19731.54296875,-0.0,3225.010986328125,1.0,283.1499938964844,286.38946533203125,290.6679382324219,292.0126953125,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659481942653656,1.0,0.0,0.0,1.457256555557251,1.4572625160217283,1.4169856399348646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.40576171875,0.0,132.93496704101562,1895.4371337890625,0.0,1306.85009765625,0.3993511795997619,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774102926254272,0.4018090665340423,0.3632363080978393,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0290222167969,0.9495671987533568,0.5005762577056885,0.4750478565692901,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256112575531006,0.4679101109504699,0.3282276093959808,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.890386164188385,0.4199236333370209,0.3993127346038818,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823196649551392,0.2817083895206451,1.278151273727417,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306676268577576,1.0,1.0,0.0,1.0,-3.4153733253479004,3.4153637886047363,9.38709854381159e-06,2.641207218170166,0.6381974220275879,0.6381974220275879,0.0,162.2777862548828,170.0,19731.54296875,-0.0,3225.010986328125,1.0,283.1499938964844,286.38946533203125,290.6679382324219,292.0126953125,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659481942653656,1.0,0.0,0.0,1.457256555557251,1.4572625160217283,1.4169856399348646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.40576171875,0.0,132.93496704101562,1895.4371337890625,0.0,1306.85009765625,0.3993511795997619,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723282814025879,0.4016642868518829,0.3632308542728424,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146789550781,0.9439463019371032,0.5010817646980286,0.4756548404693603,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199953079223632,0.4684785902500152,0.3287193477153778,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857768774032593,0.4206408262252807,0.4001172482967376,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780722975730896,0.2819155156612396,1.2796783447265625,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328988075256348,1.0,1.0,0.0,1.0,-3.4194929599761963,3.419483661651612,9.4095730673871e-06,2.6443235874176025,0.6426518559455872,0.6426518559455872,0.0,165.42462158203125,173.0,19874.505859375,-0.0,3252.8095703125,1.0,283.1499938964844,286.3715515136719,290.64617919921875,291.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632981896400452,1.0,0.0,0.0,1.4760503768920898,1.4760563373565674,1.453770153148071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.43798828125,0.0,136.7052764892578,1895.4371337890625,0.0,1334.0284423828125,0.4030123054981231,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723282814025879,0.4016642868518829,0.3632308542728424,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146789550781,0.9439463019371032,0.5010817646980286,0.4756548404693603,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199953079223632,0.4684785902500152,0.3287193477153778,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857768774032593,0.4206408262252807,0.4001172482967376,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780722975730896,0.2819155156612396,1.2796783447265625,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328988075256348,1.0,1.0,0.0,1.0,-3.4194929599761963,3.419483661651612,9.4095730673871e-06,2.6443235874176025,0.6426518559455872,0.6426518559455872,0.0,165.42462158203125,173.0,19874.505859375,-0.0,3252.8095703125,1.0,283.1499938964844,286.3715515136719,290.64617919921875,291.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632981896400452,1.0,0.0,0.0,1.4760503768920898,1.4760563373565674,1.453770153148071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.43798828125,0.0,136.7052764892578,1895.4371337890625,0.0,1334.0284423828125,0.4030123054981231,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674062490463257,0.4014628827571869,0.3631753325462341,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.9383620619773864,0.5015185475349426,0.4761978685855865,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145954251289368,0.4689812064170837,0.3291657865047455,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813011646270752,0.4212981164455414,0.4008660614490509,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739506959915161,0.2820809781551361,1.2810215950012207,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350592970848083,1.0,1.0,0.0,1.0,-3.42313289642334,3.423123598098755,9.429396413906945e-06,2.647056102752685,0.64722740650177,0.64722740650177,0.0,168.5695343017578,176.0,20017.97265625,-0.0,3279.55517578125,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667077898979187,1.0,0.0,0.0,1.4955142736434937,1.4955203533172607,1.4923631397323336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.79150390625,0.0,140.69952392578125,1895.4371337890625,0.0,1361.2603759765625,0.4068280756473541,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674062490463257,0.4014628827571869,0.3631753325462341,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.9383620619773864,0.5015185475349426,0.4761978685855865,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145954251289368,0.4689812064170837,0.3291657865047455,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813011646270752,0.4212981164455414,0.4008660614490509,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739506959915161,0.2820809781551361,1.2810215950012207,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350592970848083,1.0,1.0,0.0,1.0,-3.42313289642334,3.423123598098755,9.429396413906945e-06,2.647056102752685,0.64722740650177,0.64722740650177,0.0,168.5695343017578,176.0,20017.97265625,-0.0,3279.55517578125,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667077898979187,1.0,0.0,0.0,1.4955142736434937,1.4955203533172607,1.4923631397323336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.79150390625,0.0,140.69952392578125,1895.4371337890625,0.0,1361.2603759765625,0.4068280756473541,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626421093940735,0.4012071192264557,0.3630715608596802,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834289550781,0.9328457713127136,0.5018885135650635,0.4766786992549896,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094597697257996,0.4694200456142425,0.3295682966709137,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769577145576477,0.4218970835208893,0.4015606045722961,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699540853500366,0.2822062969207763,1.282187819480896,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371511220932007,1.0,1.0,0.0,1.0,-3.426308870315552,3.426299571990967,9.446648618904874e-06,2.649416923522949,0.6519135236740112,0.6519135236740112,0.0,171.71119689941406,179.0,20161.615234375,-0.0,3305.2626953125,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,17521.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670804500579834,1.0,0.0,0.0,1.5155993700027466,1.5156054496765137,1.5327178459756396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.58203125,0.0,144.91714477539062,1895.4371337890625,0.0,1388.4080810546875,0.4107896685600281,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626421093940735,0.4012071192264557,0.3630715608596802,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834289550781,0.9328457713127136,0.5018885135650635,0.4766786992549896,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094597697257996,0.4694200456142425,0.3295682966709137,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769577145576477,0.4218970835208893,0.4015606045722961,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699540853500366,0.2822062969207763,1.282187819480896,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371511220932007,1.0,1.0,0.0,1.0,-3.426308870315552,3.426299571990967,9.446648618904874e-06,2.649416923522949,0.6519135236740112,0.6519135236740112,0.0,171.71119689941406,179.0,20161.615234375,-0.0,3305.2626953125,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,17521.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670804500579834,1.0,0.0,0.0,1.5155993700027466,1.5156054496765137,1.5327178459756396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.58203125,0.0,144.91714477539062,1895.4371337890625,0.0,1388.4080810546875,0.4107896685600281,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8603177070617676,0.4010591208934784,0.3630018532276153,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751281738281,0.9301225543022156,0.5020486116409302,0.4768958985805511,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.907006025314331,0.4696157574653625,0.3297531902790069,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8748344779014587,0.4221748113632202,0.4018875956535339,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.7680016756057739,0.2822540700435638,1.2827050685882568,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745483398437,1.0,0.6381714940071106,1.0,1.0,0.0,1.0,-3.4277243614196777,3.4277150630950928,9.45431565924082e-06,2.650459289550781,0.6542960405349731,0.6542960405349731,0.0,173.28048706054688,179.0,20233.41796875,-0.0,3317.724365234375,1.0,283.1499938964844,286.3229064941406,290.5810546875,291.9564819335937,293.1499938964844,293.1499938964844,283.1499938964844,17513.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726400256156921,1.0,0.0,0.0,1.525865912437439,1.5258721113204956,1.5535533748334276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.298828125,0.0,147.11093139648438,1895.4371337890625,0.0,1401.8878173828125,0.4128236770629883,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.8580304980278015,0.4008975625038147,0.3629201352596283,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.9274274706840516,0.5021918416023254,0.4770973920822143,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9046362042427064,0.4697954356670379,0.3299270570278168,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.8727424740791321,0.4224377274513244,0.4022007882595062,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7660789489746094,0.282291829586029,1.2831780910491943,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.966064453125,1.0,0.6391745805740356,1.0,1.0,0.0,1.0,-3.429023504257202,3.429013967514038,9.461335139349105e-06,2.651408672332764,0.6567042469978333,0.6567042469978333,0.0,174.84860229492188,182.0,20305.171875,-0.0,3329.918701171875,1.0,283.1499938964844,286.3126220703125,290.5666809082031,291.9462890625,293.1499938964844,293.1499938964844,283.1499938964844,17505.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744530200958252,1.0,0.0,0.0,1.5362796783447266,1.5362858772277832,1.574831003381405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.9208984375,0.0,149.36257934570312,1895.4371337890625,0.0,1415.2705078125,0.4148928821086883,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535668253898621,0.4005375504493713,0.3627238571643829,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94927978515625,0.9221416115760804,0.5024318099021912,0.4774569571018219,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001258015632629,0.4701108038425445,0.3302444219589233,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686531186103821,0.4229227304458618,0.4027890861034393,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623233795166016,0.2823398411273956,1.284002661705017,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411334276199341,1.0,1.0,0.0,1.0,-3.43130111694336,3.4312918186187744,9.473591489950197e-06,2.653050661087036,0.6615891456604004,0.6615891456604004,0.0,177.981689453125,185.0,20448.34765625,-0.0,3353.5693359375,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780157685279846,1.0,0.0,0.0,1.5575000047683716,1.5575063228607178,1.6186370999093924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.94970703125,0.0,154.03309631347656,1895.4371337890625,0.0,1441.7657470703125,0.4191270768642425,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535668253898621,0.4005375504493713,0.3627238571643829,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94927978515625,0.9221416115760804,0.5024318099021912,0.4774569571018219,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001258015632629,0.4701108038425445,0.3302444219589233,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686531186103821,0.4229227304458618,0.4027890861034393,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623233795166016,0.2823398411273956,1.284002661705017,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411334276199341,1.0,1.0,0.0,1.0,-3.43130111694336,3.4312918186187744,9.473591489950197e-06,2.653050661087036,0.6615891456604004,0.6615891456604004,0.0,177.981689453125,185.0,20448.34765625,-0.0,3353.5693359375,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780157685279846,1.0,0.0,0.0,1.5575000047683716,1.5575063228607178,1.6186370999093924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.94970703125,0.0,154.03309631347656,1895.4371337890625,0.0,1441.7657470703125,0.4191270768642425,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492448925971985,0.4001292586326599,0.3624846637248993,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.931396484375,0.9170236587524414,0.5026106238365173,0.4777593314647674,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957414627075195,0.4703684449195862,0.3305218815803528,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.864686131477356,0.423353761434555,0.4033270180225372,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586839199066162,0.2823517620563507,1.2846674919128418,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.643030047416687,1.0,1.0,0.0,1.0,-3.4331576824188232,3.4331483840942383,9.483497706241906e-06,2.654356002807617,0.6665619015693665,0.6665619015693665,0.0,181.110092163086,188.0,20590.921875,-0.0,3376.237548828125,1.0,283.1499938964844,286.27001953125,290.5069885253906,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814782023429871,1.0,0.0,0.0,1.5792266130447388,1.5792330503463743,1.664111124455303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.78564453125,0.0,158.9306182861328,1895.4371337890625,0.0,1467.76123046875,0.4234859645366668,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492448925971985,0.4001292586326599,0.3624846637248993,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.931396484375,0.9170236587524414,0.5026106238365173,0.4777593314647674,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957414627075195,0.4703684449195862,0.3305218815803528,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.864686131477356,0.423353761434555,0.4033270180225372,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586839199066162,0.2823517620563507,1.2846674919128418,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.643030047416687,1.0,1.0,0.0,1.0,-3.4331576824188232,3.4331483840942383,9.483497706241906e-06,2.654356002807617,0.6665619015693665,0.6665619015693665,0.0,181.110092163086,188.0,20590.921875,-0.0,3376.237548828125,1.0,283.1499938964844,286.27001953125,290.5069885253906,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814782023429871,1.0,0.0,0.0,1.5792266130447388,1.5792330503463743,1.664111124455303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.78564453125,0.0,158.9306182861328,1895.4371337890625,0.0,1467.76123046875,0.4234859645366668,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450567722320557,0.3996747136116028,0.3622041344642639,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.9121102690696716,0.502729594707489,0.4780058264732361,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914594650268555,0.4705699384212494,0.3307605385780334,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608371019363403,0.4237318933010101,0.4038154780864715,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551562190055847,0.2823286354541778,1.2851771116256714,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448662281036377,1.0,1.0,0.0,1.0,-3.4346044063568115,3.4345948696136475,9.49111745285336e-06,2.65533447265625,0.6716177463531494,0.6716177463531494,0.0,184.23355102539065,191.0,20732.69921875,-0.0,3397.93896484375,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17460.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848234534263611,1.0,0.0,0.0,1.6014326810836792,1.601439118385315,1.7112392924900632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.55712890625,0.0,164.05844116210938,1895.4371337890625,0.0,1493.102783203125,0.4279645383358001,1.0,0.0,3.0,1.0,0.0
