time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450567722320557,0.3996747136116028,0.3622041344642639,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.9121102690696716,0.502729594707489,0.4780058264732361,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914594650268555,0.4705699384212494,0.3307605385780334,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608371019363403,0.4237318933010101,0.4038154780864715,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551562190055847,0.2823286354541778,1.2851771116256714,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448662281036377,1.0,1.0,0.0,1.0,-3.4346044063568115,3.4345948696136475,9.49111745285336e-06,2.65533447265625,0.6716177463531494,0.6716177463531494,0.0,184.23355102539065,191.0,20732.69921875,-0.0,3397.93896484375,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17460.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848234534263611,1.0,0.0,0.0,1.6014326810836792,1.601439118385315,1.7112392924900632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.55712890625,0.0,164.05844116210938,1895.4371337890625,0.0,1493.102783203125,0.4279645383358001,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409966230392456,0.3991808295249939,0.3618873059749603,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943176269531,0.9074421525001526,0.5027912259101868,0.4781986474990845,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872805237770081,0.4707178771495819,0.3309621214866638,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571028113365173,0.4240590631961822,0.4042562842369079,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517368197441101,0.2822721302509308,1.2855383157730105,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466450691223145,1.0,1.0,0.0,1.0,-3.435662746429444,3.43565320968628,9.496568054601084e-06,2.656003713607788,0.6767515540122986,0.6767515540122986,0.0,187.35157775878903,194.0,20873.505859375,-0.0,3418.71240234375,1.0,283.1499938964844,286.2255249023437,290.44683837890625,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880368590354919,1.0,0.0,0.0,1.6240853071212769,1.6240919828414917,1.759993750738431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.39599609375,0.0,169.4181365966797,1895.4371337890625,0.0,1517.6514892578125,0.4325564503669739,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409966230392456,0.3991808295249939,0.3618873059749603,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943176269531,0.9074421525001526,0.5027912259101868,0.4781986474990845,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872805237770081,0.4707178771495819,0.3309621214866638,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571028113365173,0.4240590631961822,0.4042562842369079,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517368197441101,0.2822721302509308,1.2855383157730105,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466450691223145,1.0,1.0,0.0,1.0,-3.435662746429444,3.43565320968628,9.496568054601084e-06,2.656003713607788,0.6767515540122986,0.6767515540122986,0.0,187.35157775878903,194.0,20873.505859375,-0.0,3418.71240234375,1.0,283.1499938964844,286.2255249023437,290.44683837890625,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880368590354919,1.0,0.0,0.0,1.6240853071212769,1.6240919828414917,1.759993750738431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.39599609375,0.0,169.4181365966797,1895.4371337890625,0.0,1517.6514892578125,0.4325564503669739,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8390116691589355,0.3989192545413971,0.3617161214351654,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.9052125215530396,0.502800464630127,0.4782748520374298,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852290511131287,0.4707718193531036,0.3310490250587463,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8552768230438232,0.4242034256458282,0.4044586718082428,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.750065803527832,0.2822313904762268,1.285663604736328,286.8847961425781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6475130915641785,1.0,1.0,0.0,1.0,-3.436047077178955,3.436037540435791,9.498487997916529e-06,2.656223773956299,0.6793473362922668,0.6793473362922668,0.0,188.90841674804688,194.0,20943.509765625,-0.0,3428.750244140625,1.0,283.1499938964844,286.21417236328125,290.4322509765625,291.84765625,293.1499938964844,293.1499938964844,283.1499938964844,17440.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895892024040222,1.0,0.0,0.0,1.6355764865875244,1.6355831623077393,1.784987375685887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.88671875,0.0,172.1873016357422,1895.4371337890625,0.0,1529.58154296875,0.4348945021629333,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370546698570251,0.3986480236053467,0.3615365624427795,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.875244140625,0.9030598998069764,0.5027962327003479,0.4783385097980499,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8832029700279236,0.4708133637905121,0.3311273753643036,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8534777164459229,0.424335777759552,0.4046498835086822,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.7484198808670044,0.2821829617023468,1.285754680633545,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8745422363281,1.0,0.6483680009841919,1.0,1.0,0.0,1.0,-3.436341524124145,3.436331987380981,9.49990499066189e-06,2.6563727855682373,0.6819608807563782,0.6819608807563782,0.0,190.4640655517578,197.0,21013.20703125,-0.0,3438.57080078125,1.0,283.1499938964844,286.2027587890625,290.4179382324219,291.83709716796875,293.1499938964844,293.1499938964844,283.1499938964844,17434.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911036968231201,1.0,0.0,0.0,1.647167444229126,1.6471741199493408,1.8103764887200668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.4423828125,0.0,175.01495361328125,1895.4371337890625,0.0,1541.2647705078125,0.4372584819793701,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332173228263855,0.3980767130851745,0.3611519932746887,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559265136719,0.8988935947418213,0.5027483701705933,0.478428840637207,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.87922602891922,0.4708601236343384,0.3312588632106781,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499571681022644,0.4245651066303253,0.404999166727066,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452002167701721,0.2820635437965393,1.285836696624756,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500390768051147,1.0,1.0,0.0,1.0,-3.436664581298828,3.436655282974243,9.501261047262233e-06,2.656461715698242,0.6872403621673584,0.6872403621673584,0.0,193.57199096679688,200.0,21151.630859375,-0.0,3457.56884765625,1.0,283.1499938964844,286.1796875,290.3905334472656,291.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694010853767395,1.0,0.0,0.0,1.670639157295227,1.6706459522247314,1.862339047420392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.82421875,0.0,180.84796142578125,1895.4371337890625,0.0,1563.81201171875,0.4420624077320099,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332173228263855,0.3980767130851745,0.3611519932746887,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559265136719,0.8988935947418213,0.5027483701705933,0.478428840637207,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.87922602891922,0.4708601236343384,0.3312588632106781,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499571681022644,0.4245651066303253,0.404999166727066,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452002167701721,0.2820635437965393,1.285836696624756,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500390768051147,1.0,1.0,0.0,1.0,-3.436664581298828,3.436655282974243,9.501261047262233e-06,2.656461715698242,0.6872403621673584,0.6872403621673584,0.0,193.57199096679688,200.0,21151.630859375,-0.0,3457.56884765625,1.0,283.1499938964844,286.1796875,290.3905334472656,291.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694010853767395,1.0,0.0,0.0,1.670639157295227,1.6706459522247314,1.862339047420392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.82421875,0.0,180.84796142578125,1895.4371337890625,0.0,1563.81201171875,0.4420624077320099,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294708132743835,0.3974676132202148,0.3607338964939117,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363952636719,0.8948127627372742,0.5026491284370422,0.478471040725708,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753482699394226,0.4708598852157593,0.3313578367233276,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465354442596436,0.4247483313083648,0.4053052365779876,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420713305473328,0.2819148898124695,1.285789132118225,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516600847244263,1.0,1.0,0.0,1.0,-3.436642408370972,3.4366331100463867,9.50069988903124e-06,2.656280755996704,0.692588210105896,0.692588210105896,0.0,196.67535400390625,203.0,21288.6640625,-0.0,3475.72509765625,1.0,283.1499938964844,286.1564025878906,290.3651733398437,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967414617538452,1.0,0.0,0.0,1.694482684135437,1.694489598274231,1.915877305691538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.68408203125,0.0,186.9216766357422,1895.4371337890625,0.0,1585.1326904296875,0.4469646215438843,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294708132743835,0.3974676132202148,0.3607338964939117,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363952636719,0.8948127627372742,0.5026491284370422,0.478471040725708,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753482699394226,0.4708598852157593,0.3313578367233276,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465354442596436,0.4247483313083648,0.4053052365779876,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420713305473328,0.2819148898124695,1.285789132118225,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516600847244263,1.0,1.0,0.0,1.0,-3.436642408370972,3.4366331100463867,9.50069988903124e-06,2.656280755996704,0.692588210105896,0.692588210105896,0.0,196.67535400390625,203.0,21288.6640625,-0.0,3475.72509765625,1.0,283.1499938964844,286.1564025878906,290.3651733398437,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967414617538452,1.0,0.0,0.0,1.694482684135437,1.694489598274231,1.915877305691538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.68408203125,0.0,186.9216766357422,1895.4371337890625,0.0,1585.1326904296875,0.4469646215438843,1.0,0.0,3.0,1.0,0.0
12321660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258002400398254,0.3968217968940735,0.3602831363677978,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8166809082031,0.8908165693283081,0.5024999380111694,0.4784664809703827,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715680241584778,0.4708142876625061,0.3314253389835357,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432067632675171,0.4248864650726318,0.4055691659450531,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390263676643372,0.281738132238388,1.2856165170669556,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.653232753276825,1.0,1.0,0.0,1.0,-3.436285972595215,3.436276435852051,9.49828881857684e-06,2.6558403968811035,0.6980031132698059,0.6980031132698059,0.0,199.7741851806641,206.0,21424.203125,-0.0,3493.060302734375,1.0,283.1499938964844,286.1329345703125,290.3424377441406,291.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992820501327515,1.0,0.0,0.0,1.718679904937744,1.718686819076538,1.9709852949745255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1669921875,0.0,193.24038696289065,1895.4371337890625,0.0,1605.091796875,0.4519614279270172,1.0,0.0,3.0,1.0,0.0
12321720,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258002400398254,0.3968217968940735,0.3602831363677978,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8166809082031,0.8908165693283081,0.5024999380111694,0.4784664809703827,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715680241584778,0.4708142876625061,0.3314253389835357,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432067632675171,0.4248864650726318,0.4055691659450531,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390263676643372,0.281738132238388,1.2856165170669556,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.653232753276825,1.0,1.0,0.0,1.0,-3.436285972595215,3.436276435852051,9.49828881857684e-06,2.6558403968811035,0.6980031132698059,0.6980031132698059,0.0,199.7741851806641,206.0,21424.203125,-0.0,3493.060302734375,1.0,283.1499938964844,286.1329345703125,290.3424377441406,291.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992820501327515,1.0,0.0,0.0,1.718679904937744,1.718686819076538,1.9709852949745255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1669921875,0.0,193.24038696289065,1895.4371337890625,0.0,1605.091796875,0.4519614279270172,1.0,0.0,3.0,1.0,0.0
12321780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.82218998670578,0.396140992641449,0.3598012328147888,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.796875,0.8869050145149231,0.5023028254508972,0.4784169793128967,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678839206695557,0.4707255065441131,0.331462949514389,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.839963972568512,0.4249780178070068,0.4057905673980713,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360585927963257,0.2815353870391845,1.2853270769119265,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547595262527466,1.0,1.0,0.0,1.0,-3.435610294342041,3.435600996017456,9.494117875874508e-06,2.6551554203033447,0.7034834027290344,0.7034834027290344,0.0,202.8685760498047,209.0,21558.15234375,-0.0,3509.6064453125,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.7700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016181349754333,1.0,0.0,0.0,1.743208885192871,1.743216037750244,2.0276466727864325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.41357421875,0.0,199.80714416503903,1895.4371337890625,0.0,1623.54638671875,0.4570482671260834,1.0,0.0,3.0,1.0,0.0
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.82218998670578,0.396140992641449,0.3598012328147888,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.796875,0.8869050145149231,0.5023028254508972,0.4784169793128967,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678839206695557,0.4707255065441131,0.331462949514389,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.839963972568512,0.4249780178070068,0.4057905673980713,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360585927963257,0.2815353870391845,1.2853270769119265,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547595262527466,1.0,1.0,0.0,1.0,-3.435610294342041,3.435600996017456,9.494117875874508e-06,2.6551554203033447,0.7034834027290344,0.7034834027290344,0.0,202.8685760498047,209.0,21558.15234375,-0.0,3509.6064453125,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.7700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016181349754333,1.0,0.0,0.0,1.743208885192871,1.743216037750244,2.0276466727864325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.41357421875,0.0,199.80714416503903,1895.4371337890625,0.0,1623.54638671875,0.4570482671260834,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8204018473625183,0.3957877457141876,0.3595488369464874,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78692626953125,0.8849806785583496,0.5021865367889404,0.478375643491745,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8660773038864136,0.4706652760505676,0.3314707279205322,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8383718729019165,0.4250056743621826,0.4058842957019806,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7346013188362122,0.2814247012138366,1.2851409912109375,286.78692626953125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.78619384765625,1.0,0.6555060744285583,1.0,1.0,0.0,1.0,-3.4351553916931152,3.435145854949951,9.49138939176919e-06,2.654723644256592,0.7062481641769409,0.7062481641769409,0.0,204.4140625,209.0,21624.5078125,-0.0,3517.587646484375,1.0,283.1499938964844,286.0975036621094,290.3143920898437,291.7649230957031,293.1499938964844,293.1499938964844,283.1499938964844,17382.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702705979347229,1.0,0.0,0.0,1.7555943727493286,1.7556015253067017,2.056561925201095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.37353515625,0.0,203.1853790283203,1895.4371337890625,0.0,1632.1732177734375,0.4596246480941772,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186222314834595,0.3954263925552368,0.3592891991138458,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7769470214844,0.8830775022506714,0.5020589828491211,0.4783237278461456,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8642940521240234,0.470594972372055,0.3314715921878814,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.8367985486984253,0.4250222444534302,0.4059674143791199,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.7331604957580566,0.2813080549240112,1.284928560256958,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762451171875,1.0,0.6562420129776001,1.0,1.0,0.0,1.0,-3.4346261024475098,3.4346165657043457,9.48825527302688e-06,2.654236078262329,0.7090290188789368,0.7090290188789368,0.0,205.95846557617188,212.0,21690.435546875,-0.0,3525.383544921875,1.0,283.1499938964844,286.08563232421875,290.3069763183594,291.7607421875,293.1499938964844,293.1499938964844,283.1499938964844,17377.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037375569343567,1.0,0.0,0.0,1.7680553197860718,1.7680625915527344,2.085859733824691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.576171875,0.0,206.6268310546875,1895.4371337890625,0.0,1640.3734130859375,0.4622219502925873,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150784969329834,0.3946802616119385,0.3587490320205688,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75701904296875,0.8793343901634216,0.5017712116241455,0.4781892299652099,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607969284057617,0.4704254865646362,0.3314531743526459,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337059617042542,0.4250242710113525,0.4061040878295898,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303237318992615,0.2810573875904083,1.2844265699386597,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.657683253288269,1.0,1.0,0.0,1.0,-3.4333531856536865,3.4333436489105225,9.480819244345184e-06,2.6531009674072266,0.7146382927894592,0.7146382927894592,0.0,209.0441436767578,215.0,21820.984375,-0.0,3540.437255859375,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056223154067993,1.0,0.0,0.0,1.793193221092224,1.7932004928588867,2.1455940668602125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.78369140625,0.0,213.7007293701172,1895.4371337890625,0.0,1655.40283203125,0.46747687458992,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150784969329834,0.3946802616119385,0.3587490320205688,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75701904296875,0.8793343901634216,0.5017712116241455,0.4781892299652099,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607969284057617,0.4704254865646362,0.3314531743526459,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337059617042542,0.4250242710113525,0.4061040878295898,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303237318992615,0.2810573875904083,1.2844265699386597,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.657683253288269,1.0,1.0,0.0,1.0,-3.4333531856536865,3.4333436489105225,9.480819244345184e-06,2.6531009674072266,0.7146382927894592,0.7146382927894592,0.0,209.0441436767578,215.0,21820.984375,-0.0,3540.437255859375,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056223154067993,1.0,0.0,0.0,1.793193221092224,1.7932004928588867,2.1455940668602125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.78369140625,0.0,213.7007293701172,1895.4371337890625,0.0,1655.40283203125,0.46747687458992,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115375638008118,0.3939038217067718,0.3581817746162414,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.737060546875,0.8756747841835022,0.501440703868866,0.4780146479606628,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573900461196899,0.4702184200286865,0.3314086496829986,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306796550750732,0.4249864220619201,0.406203031539917,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275384664535522,0.2807840704917907,1.283823847770691,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590848565101624,1.0,1.0,0.0,1.0,-3.4318015575408936,3.431792020797729,9.471873454458546e-06,2.6517603397369385,0.7203120589256287,0.7203120589256287,0.0,212.12559509277344,218.0,21949.744140625,-0.0,3554.7880859375,1.0,283.1499938964844,286.0380859375,290.28857421875,291.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072589993476868,1.0,0.0,0.0,1.8186100721359253,1.8186174631118768,2.2068488192417135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.19873046875,0.0,221.03384399414065,1895.4371337890625,0.0,1668.50390625,0.4728102385997772,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115375638008118,0.3939038217067718,0.3581817746162414,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.737060546875,0.8756747841835022,0.501440703868866,0.4780146479606628,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573900461196899,0.4702184200286865,0.3314086496829986,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306796550750732,0.4249864220619201,0.406203031539917,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275384664535522,0.2807840704917907,1.283823847770691,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590848565101624,1.0,1.0,0.0,1.0,-3.4318015575408936,3.431792020797729,9.471873454458546e-06,2.6517603397369385,0.7203120589256287,0.7203120589256287,0.0,212.12559509277344,218.0,21949.744140625,-0.0,3554.7880859375,1.0,283.1499938964844,286.0380859375,290.28857421875,291.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072589993476868,1.0,0.0,0.0,1.8186100721359253,1.8186174631118768,2.2068488192417135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.19873046875,0.0,221.03384399414065,1895.4371337890625,0.0,1668.50390625,0.4728102385997772,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079766035079956,0.3930984735488891,0.3575887382030487,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171325683594,0.8720978498458862,0.5010691285133362,0.477801501750946,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540707230567932,0.4699755012989044,0.3313392698764801,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.82771235704422,0.4249107241630554,0.4062663316726684,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247947454452515,0.2804891467094421,1.2831248044967651,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604488492012024,1.0,1.0,0.0,1.0,-3.4299838542938232,3.429974317550659,9.46149793890072e-06,2.6502270698547363,0.726050853729248,0.726050853729248,0.0,215.2029724121093,221.0,22076.66796875,-0.0,3568.464599609375,1.0,283.1499938964844,286.0143127441406,290.2872009277344,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708635151386261,1.0,0.0,0.0,1.844289779663086,1.844297289848328,2.2696123380683286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.96826171875,0.0,228.62989807128903,1895.4371337890625,0.0,1679.5552978515625,0.4782183766365051,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079766035079956,0.3930984735488891,0.3575887382030487,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171325683594,0.8720978498458862,0.5010691285133362,0.477801501750946,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540707230567932,0.4699755012989044,0.3313392698764801,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.82771235704422,0.4249107241630554,0.4062663316726684,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247947454452515,0.2804891467094421,1.2831248044967651,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604488492012024,1.0,1.0,0.0,1.0,-3.4299838542938232,3.429974317550659,9.46149793890072e-06,2.6502270698547363,0.726050853729248,0.726050853729248,0.0,215.2029724121093,221.0,22076.66796875,-0.0,3568.464599609375,1.0,283.1499938964844,286.0143127441406,290.2872009277344,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708635151386261,1.0,0.0,0.0,1.844289779663086,1.844297289848328,2.2696123380683286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.96826171875,0.0,228.62989807128903,1895.4371337890625,0.0,1679.5552978515625,0.4782183766365051,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043771386146545,0.3922657072544098,0.3569711148738861,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.697265625,0.8686025738716125,0.5006580352783203,0.4775512218475342,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508359789848328,0.469698429107666,0.3312461078166961,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247959613800049,0.4247989058494568,0.4062956273555755,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.72208172082901,0.2801737189292907,1.282334327697754,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617770195007324,1.0,1.0,0.0,1.0,-3.427912473678589,3.427902936935425,9.449771823710762e-06,2.6485133171081543,0.7318555116653442,0.7318555116653442,0.0,218.27639770507807,224.0,22201.720703125,-0.0,3581.494140625,1.0,283.1499938964844,285.9905700683594,290.2918395996094,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097380757331848,1.0,0.0,0.0,1.870216727256775,1.8702243566513064,2.3338731125477363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.2392578125,0.0,236.4925231933593,1895.4371337890625,0.0,1688.4354248046875,0.483697772026062,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043771386146545,0.3922657072544098,0.3569711148738861,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.697265625,0.8686025738716125,0.5006580352783203,0.4775512218475342,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508359789848328,0.469698429107666,0.3312461078166961,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247959613800049,0.4247989058494568,0.4062956273555755,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.72208172082901,0.2801737189292907,1.282334327697754,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617770195007324,1.0,1.0,0.0,1.0,-3.427912473678589,3.427902936935425,9.449771823710762e-06,2.6485133171081543,0.7318555116653442,0.7318555116653442,0.0,218.27639770507807,224.0,22201.720703125,-0.0,3581.494140625,1.0,283.1499938964844,285.9905700683594,290.2918395996094,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097380757331848,1.0,0.0,0.0,1.870216727256775,1.8702243566513064,2.3338731125477363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.2392578125,0.0,236.4925231933593,1895.4371337890625,0.0,1688.4354248046875,0.483697772026062,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.802584707736969,0.3918393552303314,0.3566534221172333,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.8668851256370544,0.5004380345344543,0.477412462234497,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8492491841316223,0.4695474505424499,0.3311908841133117,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233540654182434,0.4247297942638397,0.4062978327274322,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.720733106136322,0.2800086140632629,1.281906008720398,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866149902344,1.0,0.6624281406402588,1.0,1.0,0.0,1.0,-3.42678451538086,3.426774978637696,9.443420822208282e-06,2.6475918292999268,0.7347831726074219,0.7347831726074219,0.0,219.8116455078125,224.0,22263.53515625,-0.0,3587.77294921875,1.0,283.1499938964844,285.9787292480469,290.29656982421875,291.7774658203125,293.1499938964844,293.1499938964844,283.1499938964844,17337.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101840972900391,1.0,0.0,0.0,1.883269190788269,1.8832769393920896,2.366563762734586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.4873046875,0.0,240.52525329589844,1895.4371337890625,0.0,1692.032470703125,0.486463338136673,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8008056282997131,0.3914066553115845,0.356330007314682,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6774597167969,0.8651875853538513,0.5002087354660034,0.4772649705410003,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8476823568344116,0.469388484954834,0.3311301171779632,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.821921706199646,0.4246522188186645,0.4062920808792114,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.7193878293037415,0.2798388004302978,1.281456708908081,286.6774597167969,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.6767272949219,1.0,0.6630709767341614,1.0,1.0,0.0,1.0,-3.425597667694092,3.425588130950928,9.436760592507198e-06,2.646629810333252,0.7377277612686157,0.7377277612686157,0.0,221.345932006836,212.0,22324.869140625,-0.0,3593.900390625,1.0,283.1499938964844,285.9668884277344,290.302978515625,291.78668212890625,293.1499938964844,293.1499938964844,283.1499938964844,17333.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105576395988464,1.0,0.0,0.0,1.8963779211044312,1.896385669708252,2.399623895144032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.16552734375,0.0,244.6259613037109,1895.4371337890625,0.0,1695.04736328125,0.4892454147338867,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.803533673286438,0.3905407786369324,0.3554234802722931,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65643310546875,0.868445634841919,0.4997322261333465,0.4766837954521179,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.850817859172821,0.4690596163272857,0.3308010995388031,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.824935257434845,0.4244824349880218,0.4059969186782837,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218290567398071,0.2794970571994781,1.279263973236084,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601157188415527,1.0,1.0,0.0,1.0,-3.420424699783325,3.420415163040161,9.408199730387423e-06,2.6426024436950684,0.7436437010765076,0.7436437010765076,0.0,217.5697479248047,200.0,22435.306640625,-0.0,3559.4462890625,1.0,283.1499938964844,285.9422302246094,290.321044921875,291.8099365234375,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110515236854553,1.0,0.0,0.0,1.922720193862915,1.9227280616760247,2.46675227799642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.40087890625,0.0,253.0249786376953,1895.4371337890625,0.0,1699.037353515625,0.4948510825634002,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.803533673286438,0.3905407786369324,0.3554234802722931,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65643310546875,0.868445634841919,0.4997322261333465,0.4766837954521179,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.850817859172821,0.4690596163272857,0.3308010995388031,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.824935257434845,0.4244824349880218,0.4059969186782837,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218290567398071,0.2794970571994781,1.279263973236084,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601157188415527,1.0,1.0,0.0,1.0,-3.420424699783325,3.420415163040161,9.408199730387423e-06,2.6426024436950684,0.7436437010765076,0.7436437010765076,0.0,217.5697479248047,200.0,22435.306640625,-0.0,3559.4462890625,1.0,283.1499938964844,285.9422302246094,290.321044921875,291.8099365234375,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110515236854553,1.0,0.0,0.0,1.922720193862915,1.9227280616760247,2.46675227799642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.40087890625,0.0,253.0249786376953,1895.4371337890625,0.0,1699.037353515625,0.4948510825634002,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101028800010681,0.3897032737731933,0.3543940484523773,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63458251953125,0.8759384751319885,0.4992557466030121,0.4759467542171478,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.857971727848053,0.4687415957450866,0.330364465713501,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316149711608887,0.4243187308311462,0.4055512547492981,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274182438850403,0.279183566570282,1.2764497995376587,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551820039749146,1.0,1.0,0.0,1.0,-3.4138550758361816,3.4138455390930176,9.371953638037668e-06,2.6374740600585938,0.7495912909507751,0.7495912909507751,0.0,209.8910217285156,188.0,22537.63671875,-0.0,3499.034423828125,1.0,283.1499938964844,285.9169006347656,290.346435546875,291.83984375,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111302614212036,1.0,0.0,0.0,1.9491665363311768,1.9491746425628664,2.535077783250017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.107421875,0.0,261.673095703125,1895.4371337890625,0.0,1699.6737060546875,0.5004991292953491,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101028800010681,0.3897032737731933,0.3543940484523773,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63458251953125,0.8759384751319885,0.4992557466030121,0.4759467542171478,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.857971727848053,0.4687415957450866,0.330364465713501,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316149711608887,0.4243187308311462,0.4055512547492981,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274182438850403,0.279183566570282,1.2764497995376587,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551820039749146,1.0,1.0,0.0,1.0,-3.4138550758361816,3.4138455390930176,9.371953638037668e-06,2.6374740600585938,0.7495912909507751,0.7495912909507751,0.0,209.8910217285156,188.0,22537.63671875,-0.0,3499.034423828125,1.0,283.1499938964844,285.9169006347656,290.346435546875,291.83984375,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111302614212036,1.0,0.0,0.0,1.9491665363311768,1.9491746425628664,2.535077783250017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.107421875,0.0,261.673095703125,1895.4371337890625,0.0,1699.6737060546875,0.5004991292953491,1.0,0.0,3.0,1.0,0.0
12322860,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188187479972839,0.388889878988266,0.3533148467540741,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126708984375,0.8863553404808044,0.4987805187702179,0.4751346111297607,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679660558700562,0.4684338569641113,0.3298788666725158,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408150672912598,0.424162358045578,0.4050361812114715,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350936532020569,0.278901070356369,1.2734118700027466,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491548418998718,1.0,1.0,0.0,1.0,-3.406723022460937,3.4067137241363525,9.332723493571391e-06,2.631921529769897,0.7555766701698303,0.7555766701698303,0.0,200.24383544921875,176.0,22635.60546875,-0.0,3426.080810546875,1.0,283.1499938964844,285.8916015625,290.37872314453125,291.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711083173751831,1.0,0.0,0.0,1.975683689117432,1.9756919145584104,2.604523103855172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.42919921875,0.0,270.5614929199219,1895.4371337890625,0.0,1699.2928466796875,0.5061801671981812,1.0,0.0,3.0,1.0,0.0
12322920,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188187479972839,0.388889878988266,0.3533148467540741,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126708984375,0.8863553404808044,0.4987805187702179,0.4751346111297607,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679660558700562,0.4684338569641113,0.3298788666725158,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408150672912598,0.424162358045578,0.4050361812114715,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350936532020569,0.278901070356369,1.2734118700027466,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491548418998718,1.0,1.0,0.0,1.0,-3.406723022460937,3.4067137241363525,9.332723493571391e-06,2.631921529769897,0.7555766701698303,0.7555766701698303,0.0,200.24383544921875,176.0,22635.60546875,-0.0,3426.080810546875,1.0,283.1499938964844,285.8916015625,290.37872314453125,291.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711083173751831,1.0,0.0,0.0,1.975683689117432,1.9756919145584104,2.604523103855172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.42919921875,0.0,270.5614929199219,1895.4371337890625,0.0,1699.2928466796875,0.5061801671981812,1.0,0.0,3.0,1.0,0.0
