time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292877674102783,0.3880936503410339,0.3522134125232696,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.8992500305175781,0.4983032345771789,0.4742801785469055,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804644346237183,0.4681318402290344,0.3293676674365997,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523186445236206,0.4240095019340515,0.4044842422008514,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446613311767578,0.278645396232605,1.2703040838241575,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425167322158813,1.0,1.0,0.0,1.0,-3.3993544578552246,3.39934515953064,9.292299182561692e-06,2.626192808151245,0.7616050839424133,0.7616050839424133,0.0,189.542236328125,164.0,22730.5625,-0.0,3346.756591796875,1.0,283.1499938964844,285.86651611328125,290.4148254394531,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112919688224792,1.0,0.0,0.0,2.0022521018981934,2.002260446548462,2.675043617728079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.6015625,0.0,279.68658447265625,1895.4371337890625,0.0,1700.9810791015625,0.5118887424468994,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292877674102783,0.3880936503410339,0.3522134125232696,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.8992500305175781,0.4983032345771789,0.4742801785469055,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804644346237183,0.4681318402290344,0.3293676674365997,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523186445236206,0.4240095019340515,0.4044842422008514,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446613311767578,0.278645396232605,1.2703040838241575,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425167322158813,1.0,1.0,0.0,1.0,-3.3993544578552246,3.39934515953064,9.292299182561692e-06,2.626192808151245,0.7616050839424133,0.7616050839424133,0.0,189.542236328125,164.0,22730.5625,-0.0,3346.756591796875,1.0,283.1499938964844,285.86651611328125,290.4148254394531,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112919688224792,1.0,0.0,0.0,2.0022521018981934,2.002260446548462,2.675043617728079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.6015625,0.0,279.68658447265625,1895.4371337890625,0.0,1700.9810791015625,0.5118887424468994,1.0,0.0,3.0,1.0,0.0
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8352406620979309,0.3877002000808716,0.3516586720943451,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802307128906,0.9066712856292723,0.4980627596378326,0.473842442035675,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.8876367807388306,0.4679816365242004,0.3291061818599701,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8589762449264526,0.4239331185817718,0.4041995704174042,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.7502048015594482,0.2785259485244751,1.2687469720840454,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794372558594,1.0,0.639054000377655,1.0,1.0,0.0,1.0,-3.3956308364868164,3.3956215381622314,9.271913768316152e-06,2.6233012676239014,0.7646373510360718,0.7646373510360718,0.0,183.959213256836,164.0,22777.13671875,-0.0,3305.7841796875,1.0,283.1499938964844,285.8540954589844,290.4336242675781,291.9397277832031,293.1499938964844,293.1499938964844,283.1499938964844,17313.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114734053611755,1.0,0.0,0.0,2.015551805496216,2.0155603885650635,2.7106992206427094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.85205078125,0.0,284.337646484375,1895.4371337890625,0.0,1702.4488525390625,0.5147522687911987,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8417466878890991,0.3873090445995331,0.3511026203632355,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696105957031,0.915244162082672,0.4978206157684326,0.4733995795249939,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56964111328125,0.8954301476478577,0.467831403017044,0.3288420438766479,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8662802577018738,0.4238561987876892,0.4039108455181122,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7563040852546692,0.2784110307693481,1.2671936750411987,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5688171386719,1.0,0.6355267763137817,1.0,1.0,0.0,1.0,-3.3918964862823486,3.391887187957764,9.251498340745457e-06,2.620403528213501,0.7676821351051331,0.7676821351051331,0.0,178.28143310546875,152.0,22823.166015625,-0.0,3264.32568359375,1.0,283.1499938964844,285.8417358398437,290.45281982421875,291.96173095703125,293.1499938964844,293.1499938964844,283.1499938964844,17311.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116793990135193,1.0,0.0,0.0,2.028859138488769,2.028867721557617,2.7466114715934964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.17138671875,0.0,289.0473327636719,1895.4371337890625,0.0,1704.115478515625,0.5176211595535278,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567574620246887,0.3865323066711426,0.3499888181686401,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9354177117347716,0.4973306059837341,0.4725011885166168,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135676622390748,0.4675297737121582,0.3283076882362366,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830319046974182,0.423699676990509,0.4033237397670746,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703955769538879,0.2781929075717926,1.264107346534729,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283284425735474,1.0,1.0,0.0,1.0,-3.384415626525879,3.384406328201294,9.210684766003396e-06,2.61460542678833,0.7738119959831238,0.7738119959831238,0.0,166.7364044189453,140.0,22913.71484375,-0.0,3180.555419921875,1.0,283.1499938964844,285.8173522949219,290.4922180175781,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17309.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712106466293335,1.0,0.0,0.0,2.055493116378784,2.055501699447632,2.819196822656523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.0126953125,0.0,298.6427917480469,1895.4371337890625,0.0,1707.5736083984375,0.5233741402626038,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567574620246887,0.3865323066711426,0.3499888181686401,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9354177117347716,0.4973306059837341,0.4725011885166168,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135676622390748,0.4675297737121582,0.3283076882362366,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830319046974182,0.423699676990509,0.4033237397670746,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703955769538879,0.2781929075717926,1.264107346534729,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283284425735474,1.0,1.0,0.0,1.0,-3.384415626525879,3.384406328201294,9.210684766003396e-06,2.61460542678833,0.7738119959831238,0.7738119959831238,0.0,166.7364044189453,140.0,22913.71484375,-0.0,3180.555419921875,1.0,283.1499938964844,285.8173522949219,290.4922180175781,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17309.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712106466293335,1.0,0.0,0.0,2.055493116378784,2.055501699447632,2.819196822656523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.0126953125,0.0,298.6427917480469,1895.4371337890625,0.0,1707.5736083984375,0.5233741402626038,1.0,0.0,3.0,1.0,0.0
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751062750816345,0.3857616782188415,0.3488748967647552,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52801513671875,0.9582772254943848,0.4968318939208984,0.4715886414051056,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368908405303956,0.4672254025936126,0.3277670443058014,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030432105064392,0.4235382974147796,0.4027261734008789,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874531745910645,0.2779883146286011,1.261054754257202,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209880113601685,1.0,1.0,0.0,1.0,-3.3769381046295166,3.376928806304932,9.170003977487797e-06,2.608818769454956,0.7800008058547974,0.7800008058547974,0.0,155.03485107421875,128.0,23002.365234375,-0.0,3096.2529296875,1.0,283.1499938964844,285.7933044433594,290.5330810546875,292.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124990224838257,1.0,0.0,0.0,2.082149028778076,2.082157850265503,2.892790575970139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.1494140625,0.0,308.47467041015625,1895.4371337890625,0.0,1710.75439453125,0.5291458964347839,1.0,0.0,3.0,1.0,0.0
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751062750816345,0.3857616782188415,0.3488748967647552,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52801513671875,0.9582772254943848,0.4968318939208984,0.4715886414051056,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368908405303956,0.4672254025936126,0.3277670443058014,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030432105064392,0.4235382974147796,0.4027261734008789,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874531745910645,0.2779883146286011,1.261054754257202,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209880113601685,1.0,1.0,0.0,1.0,-3.3769381046295166,3.376928806304932,9.170003977487797e-06,2.608818769454956,0.7800008058547974,0.7800008058547974,0.0,155.03485107421875,128.0,23002.365234375,-0.0,3096.2529296875,1.0,283.1499938964844,285.7933044433594,290.5330810546875,292.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124990224838257,1.0,0.0,0.0,2.082149028778076,2.082157850265503,2.892790575970139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.1494140625,0.0,308.47467041015625,1895.4371337890625,0.0,1710.75439453125,0.5291458964347839,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976914286613464,0.3849961161613464,0.3477624952793121,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078125,0.9820308685302734,0.4963240325450897,0.470664232969284,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633769989013672,0.4669175446033478,0.3272216320037842,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293596148490906,0.423371285200119,0.4021201133728027,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080291152000427,0.2777950763702392,1.2580392360687256,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135447025299072,1.0,1.0,0.0,1.0,-3.369476795196533,3.369467735290528,9.12952145881718e-06,2.6030526161193848,0.7862536907196045,0.7862536907196045,0.0,143.2510528564453,131.0,23089.19921875,-0.0,3011.8798828125,1.0,283.1499938964844,285.7696838378906,290.5754699707031,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128289937973022,1.0,0.0,0.0,2.1088201999664307,2.1088292598724365,2.967375678508688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.60205078125,0.0,318.5438232421875,1895.4371337890625,0.0,1713.4305419921875,0.5349345207214355,1.0,0.0,3.0,1.0,0.0
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976914286613464,0.3849961161613464,0.3477624952793121,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078125,0.9820308685302734,0.4963240325450897,0.470664232969284,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633769989013672,0.4669175446033478,0.3272216320037842,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293596148490906,0.423371285200119,0.4021201133728027,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080291152000427,0.2777950763702392,1.2580392360687256,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135447025299072,1.0,1.0,0.0,1.0,-3.369476795196533,3.369467735290528,9.12952145881718e-06,2.6030526161193848,0.7862536907196045,0.7862536907196045,0.0,143.2510528564453,131.0,23089.19921875,-0.0,3011.8798828125,1.0,283.1499938964844,285.7696838378906,290.5754699707031,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128289937973022,1.0,0.0,0.0,2.1088201999664307,2.1088292598724365,2.967375678508688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.60205078125,0.0,318.5438232421875,1895.4371337890625,0.0,1713.4305419921875,0.5349345207214355,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.908991515636444,0.3842176795005798,0.3468872010707855,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892578125,0.9920387268066406,0.4957981705665588,0.4699811041355133,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751296639442444,0.4665942192077636,0.3268570601940155,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428329467773438,0.4231887757778168,0.4017581641674042,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177111744880676,0.2776007652282715,1.2562509775161743,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103526949882507,1.0,1.0,0.0,1.0,-3.364574193954468,3.364564895629883,9.102880540012848e-06,2.599229574203491,0.7925976514816284,0.7925976514816284,0.0,138.02073669433594,134.0,23185.603515625,-0.0,2971.07421875,1.0,283.1499938964844,285.7474670410156,290.6195068359375,292.15020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131180167198181,1.0,0.0,0.0,2.1355226039886475,2.1355316638946533,3.042998457658541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.87744140625,0.0,328.8564147949219,1895.4371337890625,0.0,1715.7757568359375,0.5407419204711914,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.908991515636444,0.3842176795005798,0.3468872010707855,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892578125,0.9920387268066406,0.4957981705665588,0.4699811041355133,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751296639442444,0.4665942192077636,0.3268570601940155,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428329467773438,0.4231887757778168,0.4017581641674042,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177111744880676,0.2776007652282715,1.2562509775161743,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103526949882507,1.0,1.0,0.0,1.0,-3.364574193954468,3.364564895629883,9.102880540012848e-06,2.599229574203491,0.7925976514816284,0.7925976514816284,0.0,138.02073669433594,134.0,23185.603515625,-0.0,2971.07421875,1.0,283.1499938964844,285.7474670410156,290.6195068359375,292.15020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131180167198181,1.0,0.0,0.0,2.1355226039886475,2.1355316638946533,3.042998457658541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.87744140625,0.0,328.8564147949219,1895.4371337890625,0.0,1715.7757568359375,0.5407419204711914,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.9111098051071168,0.3838104903697967,0.3464947640895843,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805908203125,0.993775188922882,0.495518684387207,0.4696881771087646,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9772316217422484,0.4664158523082733,0.3267106711864471,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.945363461971283,0.4230811893939972,0.4016261994838714,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8194933533668518,0.2774906754493713,1.2556076049804688,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336669921875,286.4799499511719,1.0,0.6095867156982422,1.0,1.0,0.0,1.0,-3.362640857696533,3.362631559371948,9.092434993362986e-06,2.59774112701416,0.7958124279975891,0.7958124279975891,0.0,137.00515747070312,134.0,23235.97265625,-0.0,2961.023681640625,1.0,283.1499938964844,285.7368469238281,290.6422119140625,292.1759338378906,293.1499938964844,293.1499938964844,283.1499938964844,17300.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132841348648071,1.0,0.0,0.0,2.1489055156707764,2.1489148139953613,3.081258057591185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.3466796875,0.0,334.11212158203125,1895.4371337890625,0.0,1717.1246337890625,0.5436564087867737,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.9115042090415956,0.3833917379379272,0.3461160659790039,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.9941938519477844,0.4952277243137359,0.4694101512432098,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.977779746055603,0.4662262201309204,0.3265753388404846,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.9460601210594176,0.4229621887207031,0.4015091955661773,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.819957435131073,0.2773707807064056,1.2550429105758667,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1334228515625,286.4714660644531,1.0,0.6091893315315247,1.0,1.0,0.0,1.0,-3.360867977142334,3.360858917236328,9.082876204047352e-06,2.5963809490203857,0.7990553379058838,0.7990553379058838,0.0,136.6472625732422,137.0,23286.826171875,-0.0,2955.107177734375,1.0,283.1499938964844,285.72637939453125,290.66534423828125,292.2021484375,293.1499938964844,293.1499938964844,283.1499938964844,17299.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713474452495575,1.0,0.0,0.0,2.162311315536499,2.162320613861084,3.119822054031829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.94970703125,0.0,339.4363098144531,1895.4371337890625,0.0,1718.670166015625,0.5465786457061768,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.908755898475647,0.3825242519378662,0.3453793823719024,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555053710937,0.992371380329132,0.4946138262748718,0.4688749611377716,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757376313209534,0.4658161401748657,0.3263207077980041,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437252283096312,0.4226922988891601,0.4012961089611053,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181965947151184,0.2771033048629761,1.254032015800476,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091246604919434,1.0,1.0,0.0,1.0,-3.357560157775879,3.357551097869873,9.065078302228358e-06,2.59385347366333,0.805626630783081,0.805626630783081,0.0,137.25210571289062,140.0,23388.826171875,-0.0,2951.3759765625,1.0,283.1499938964844,285.7058410644531,290.71246337890625,292.255615234375,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139183878898621,1.0,0.0,0.0,2.1891908645629883,2.189200162887573,3.197868636561907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.41357421875,0.0,350.2938537597656,1895.4371337890625,0.0,1722.2777099609375,0.5524467825889587,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.908755898475647,0.3825242519378662,0.3453793823719024,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555053710937,0.992371380329132,0.4946138262748718,0.4688749611377716,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757376313209534,0.4658161401748657,0.3263207077980041,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437252283096312,0.4226922988891601,0.4012961089611053,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181965947151184,0.2771033048629761,1.254032015800476,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091246604919434,1.0,1.0,0.0,1.0,-3.357560157775879,3.357551097869873,9.065078302228358e-06,2.59385347366333,0.805626630783081,0.805626630783081,0.0,137.25210571289062,140.0,23388.826171875,-0.0,2951.3759765625,1.0,283.1499938964844,285.7058410644531,290.71246337890625,292.255615234375,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139183878898621,1.0,0.0,0.0,2.1891908645629883,2.189200162887573,3.197868636561907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.41357421875,0.0,350.2938537597656,1895.4371337890625,0.0,1722.2777099609375,0.5524467825889587,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033483266830444,0.3816233873367309,0.3446524739265442,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43927001953125,0.988229274749756,0.4939611256122589,0.4683457314968109,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.971002757549286,0.4653695523738861,0.326071947813034,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382935166358948,0.422384113073349,0.4010893106460571,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142072558403015,0.2768034040927887,1.2530763149261477,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096619963645935,1.0,1.0,0.0,1.0,-3.3543519973754883,3.3543429374694824,9.04785883903969e-06,2.591411828994751,0.8123153448104858,0.8123153448104858,0.0,138.96856689453125,143.0,23490.185546875,-0.0,2954.232666015625,1.0,283.1499938964844,285.6856384277344,290.76043701171875,292.3100280761719,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144163250923157,1.0,0.0,0.0,2.216157913208008,2.216167688369751,3.277138773682964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.0849609375,0.0,361.4349060058594,1895.4371337890625,0.0,1726.3280029296875,0.5583457946777344,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033483266830444,0.3816233873367309,0.3446524739265442,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43927001953125,0.988229274749756,0.4939611256122589,0.4683457314968109,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.971002757549286,0.4653695523738861,0.326071947813034,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382935166358948,0.422384113073349,0.4010893106460571,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142072558403015,0.2768034040927887,1.2530763149261477,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096619963645935,1.0,1.0,0.0,1.0,-3.3543519973754883,3.3543429374694824,9.04785883903969e-06,2.591411828994751,0.8123153448104858,0.8123153448104858,0.0,138.96856689453125,143.0,23490.185546875,-0.0,2954.232666015625,1.0,283.1499938964844,285.6856384277344,290.76043701171875,292.3100280761719,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144163250923157,1.0,0.0,0.0,2.216157913208008,2.216167688369751,3.277138773682964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.0849609375,0.0,361.4349060058594,1895.4371337890625,0.0,1726.3280029296875,0.5583457946777344,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968871235847473,0.3806964755058288,0.3439235091209411,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233093261719,0.982716977596283,0.4932746291160583,0.4678076505661011,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647514820098876,0.4648919403553009,0.3258184790611267,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313116073608398,0.4220430254936218,0.400874376296997,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090435266494751,0.2764776349067688,1.2521114349365234,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105151772499084,1.0,1.0,0.0,1.0,-3.351104736328125,3.351095676422119,9.030458386405373e-06,2.588945150375366,0.8191244602203369,0.8191244602203369,0.0,141.29103088378906,146.0,23590.193359375,-0.0,2960.46337890625,1.0,283.1499938964844,285.6656799316406,290.80908203125,292.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149264812469482,1.0,0.0,0.0,2.243198871612549,2.243208646774292,3.357600064646249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.86669921875,0.0,372.8601684570313,1895.4371337890625,0.0,1730.48193359375,0.5642727613449097,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968871235847473,0.3806964755058288,0.3439235091209411,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233093261719,0.982716977596283,0.4932746291160583,0.4678076505661011,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647514820098876,0.4648919403553009,0.3258184790611267,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313116073608398,0.4220430254936218,0.400874376296997,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090435266494751,0.2764776349067688,1.2521114349365234,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105151772499084,1.0,1.0,0.0,1.0,-3.351104736328125,3.351095676422119,9.030458386405373e-06,2.588945150375366,0.8191244602203369,0.8191244602203369,0.0,141.29103088378906,146.0,23590.193359375,-0.0,2960.46337890625,1.0,283.1499938964844,285.6656799316406,290.80908203125,292.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149264812469482,1.0,0.0,0.0,2.243198871612549,2.243208646774292,3.357600064646249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.86669921875,0.0,372.8601684570313,1895.4371337890625,0.0,1730.48193359375,0.5642727613449097,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.889948308467865,0.3797488808631897,0.3431874513626098,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075927734375,0.976378321647644,0.4925585091114044,0.4672540128231048,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.957666277885437,0.4643875062465668,0.3255554735660553,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237067699432372,0.4216735959053039,0.4006449282169342,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032354116439819,0.276131808757782,1.251112937927246,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115297079086304,1.0,1.0,0.0,1.0,-3.3477606773376465,3.34775185585022,9.01256498764269e-06,2.5864076614379883,0.8260564804077148,0.8260564804077148,0.0,143.94212341308594,149.0,23688.515625,-0.0,2968.3486328125,1.0,283.1499938964844,285.64599609375,290.8582458496094,292.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154215574264526,1.0,0.0,0.0,2.270289182662964,2.270298957824707,3.4391862868687895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.71240234375,0.0,384.56488037109375,1895.4371337890625,0.0,1734.51708984375,0.5702232718467712,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.889948308467865,0.3797488808631897,0.3431874513626098,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075927734375,0.976378321647644,0.4925585091114044,0.4672540128231048,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.957666277885437,0.4643875062465668,0.3255554735660553,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237067699432372,0.4216735959053039,0.4006449282169342,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032354116439819,0.276131808757782,1.251112937927246,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115297079086304,1.0,1.0,0.0,1.0,-3.3477606773376465,3.34775185585022,9.01256498764269e-06,2.5864076614379883,0.8260564804077148,0.8260564804077148,0.0,143.94212341308594,149.0,23688.515625,-0.0,2968.3486328125,1.0,283.1499938964844,285.64599609375,290.8582458496094,292.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154215574264526,1.0,0.0,0.0,2.270289182662964,2.270298957824707,3.4391862868687895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.71240234375,0.0,384.56488037109375,1895.4371337890625,0.0,1734.51708984375,0.5702232718467712,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8864337801933289,0.3792684078216553,0.3428159952163696,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.9730035066604614,0.4921901226043701,0.4669702053070068,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9539431929588318,0.4641259610652923,0.325419545173645,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.9198555946350098,0.4214790761470794,0.4005237221717834,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.800247311592102,0.2759526968002319,1.2505983114242554,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1288146972656,286.3992614746094,1.0,0.6120704412460327,1.0,1.0,0.0,1.0,-3.3460447788238525,3.3460357189178467,9.003390005091205e-06,2.585105657577514,0.8295705914497375,0.8295705914497375,0.0,145.34194946289062,149.0,23736.990234375,-0.0,2972.61279296875,1.0,283.1499938964844,285.63623046875,290.8830261230469,292.4486083984375,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156597375869751,1.0,0.0,0.0,2.2838451862335205,2.2838551998138428,3.480380428300123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.65087890625,0.0,390.5201110839844,1895.4371337890625,0.0,1736.4600830078125,0.5732061266899109,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829362988471985,0.3787840008735657,0.3424420952796936,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921203613281,0.9695350527763368,0.4918152689933777,0.466681569814682,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9501543045043944,0.4638585746288299,0.3252804577350616,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.916047751903534,0.4212785065174103,0.4003980159759521,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972617745399475,0.2757700681686401,1.2500733137130735,286.3921203613281,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1282043457031,286.3915405273437,1.0,0.6126238107681274,1.0,1.0,0.0,1.0,-3.3442981243133545,3.3442890644073486,8.994056770461611e-06,2.583780765533448,0.8331169486045837,0.8331169486045837,0.0,146.7730255126953,152.0,23784.990234375,-0.0,2976.984375,1.0,283.1499938964844,285.62652587890625,290.90789794921875,292.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,17283.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158911228179932,1.0,0.0,0.0,2.297404527664185,2.297414541244507,3.521829512465047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.59228515625,0.0,396.5429382324219,1895.4371337890625,0.0,1738.348388671875,0.57619309425354,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.876072883605957,0.3778048753738403,0.3416872024536133,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768920898437,0.9624086618423462,0.4910479485988617,0.4660899043083191,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424946308135986,0.4633077979087829,0.324992835521698,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087274670600892,0.4208608865737915,0.4001333117485046,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913710474967957,0.2753961384296417,1.2489941120147705,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137509942054749,1.0,1.0,0.0,1.0,-3.34071683883667,3.340708017349243,8.974933734862134e-06,2.581063747406006,0.8403048515319824,0.8403048515319824,0.0,149.69578552246094,155.0,23879.544921875,-0.0,2985.86572265625,1.0,283.1499938964844,285.6073303222656,290.9579162597656,292.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163341045379639,1.0,0.0,0.0,2.324514150619507,2.324524402618408,3.605435949793901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.46337890625,0.0,408.78558349609375,1895.4371337890625,0.0,1741.9658203125,0.5821750164031982,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.876072883605957,0.3778048753738403,0.3416872024536133,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768920898437,0.9624086618423462,0.4910479485988617,0.4660899043083191,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424946308135986,0.4633077979087829,0.324992835521698,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087274670600892,0.4208608865737915,0.4001333117485046,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913710474967957,0.2753961384296417,1.2489941120147705,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137509942054749,1.0,1.0,0.0,1.0,-3.34071683883667,3.340708017349243,8.974933734862134e-06,2.581063747406006,0.8403048515319824,0.8403048515319824,0.0,149.69578552246094,155.0,23879.544921875,-0.0,2985.86572265625,1.0,283.1499938964844,285.6073303222656,290.9579162597656,292.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163341045379639,1.0,0.0,0.0,2.324514150619507,2.324524402618408,3.605435949793901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.46337890625,0.0,408.78558349609375,1895.4371337890625,0.0,1741.9658203125,0.5821750164031982,1.0,0.0,3.0,1.0,0.0
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694510459899902,0.3768130838871002,0.3409226536750793,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619079589844,0.9551336765289308,0.4902576506137848,0.4654785394668579,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348610639572144,0.4627358913421631,0.3246919810771942,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020028114318848,0.4204219877719879,0.3998504281044006,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856500744819641,0.275012195110321,1.2478779554367063,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148896813392639,1.0,1.0,0.0,1.0,-3.3370180130004883,3.337009191513061,8.95520224730717e-06,2.578256368637085,0.847626268863678,0.847626268863678,0.0,152.66888427734375,158.0,23972.142578125,-0.0,2994.7568359375,1.0,283.1499938964844,285.5884094238281,291.00811767578125,292.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167543172836304,1.0,0.0,0.0,2.351590394973755,2.351600885391236,3.689918344207399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.29345703125,0.0,421.2827758789063,1895.4371337890625,0.0,1745.4000244140625,0.5881624221801758,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694510459899902,0.3768130838871002,0.3409226536750793,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619079589844,0.9551336765289308,0.4902576506137848,0.4654785394668579,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348610639572144,0.4627358913421631,0.3246919810771942,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020028114318848,0.4204219877719879,0.3998504281044006,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856500744819641,0.275012195110321,1.2478779554367063,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148896813392639,1.0,1.0,0.0,1.0,-3.3370180130004883,3.337009191513061,8.95520224730717e-06,2.578256368637085,0.847626268863678,0.847626268863678,0.0,152.66888427734375,158.0,23972.142578125,-0.0,2994.7568359375,1.0,283.1499938964844,285.5884094238281,291.00811767578125,292.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167543172836304,1.0,0.0,0.0,2.351590394973755,2.351600885391236,3.689918344207399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.29345703125,0.0,421.2827758789063,1895.4371337890625,0.0,1745.4000244140625,0.5881624221801758,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631132245063782,0.3758101165294647,0.3401490151882171,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34716796875,0.9478161334991456,0.4894459247589111,0.4648480415344238,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273908138275146,0.4621438682079315,0.3243780434131622,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956965804100037,0.4199632406234741,0.3995499014854431,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801430821418762,0.2746200561523437,1.2467292547225952,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160278916358948,1.0,1.0,0.0,1.0,-3.333209276199341,3.333200216293335,8.934900506574195e-06,2.5753633975982666,0.8550830483436584,0.8550830483436584,0.0,155.66790771484375,161.0,24062.755859375,-0.0,3003.53369140625,1.0,283.1499938964844,285.5697937011719,291.0583801269531,292.6455383300781,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171570658683777,1.0,0.0,0.0,2.3786001205444336,2.378610610961914,3.775167272124236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.037109375,0.0,434.0216369628906,1895.4371337890625,0.0,1748.6942138671875,0.5941474437713623,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631132245063782,0.3758101165294647,0.3401490151882171,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34716796875,0.9478161334991456,0.4894459247589111,0.4648480415344238,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273908138275146,0.4621438682079315,0.3243780434131622,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956965804100037,0.4199632406234741,0.3995499014854431,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801430821418762,0.2746200561523437,1.2467292547225952,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160278916358948,1.0,1.0,0.0,1.0,-3.333209276199341,3.333200216293335,8.934900506574195e-06,2.5753633975982666,0.8550830483436584,0.8550830483436584,0.0,155.66790771484375,161.0,24062.755859375,-0.0,3003.53369140625,1.0,283.1499938964844,285.5697937011719,291.0583801269531,292.6455383300781,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171570658683777,1.0,0.0,0.0,2.3786001205444336,2.378610610961914,3.775167272124236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.037109375,0.0,434.0216369628906,1895.4371337890625,0.0,1748.6942138671875,0.5941474437713623,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570696115493774,0.3747975826263428,0.339366614818573,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336181640625,0.940540850162506,0.4886140525341034,0.4641985595226288,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9201956391334534,0.4615325331687927,0.3240506947040558,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.88962322473526,0.4194858968257904,0.399231880903244,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748668789863586,0.2742214500904083,1.245551824569702,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171596646308899,1.0,1.0,0.0,1.0,-3.3292953968048096,3.329286336898804,8.914055797504261e-06,2.5723884105682373,0.8626934289932251,0.8626934289932251,0.0,158.68002319335938,164.0,24161.484375,-0.0,3012.133544921875,1.0,283.1499938964844,285.5516662597656,291.1085510253906,292.7017517089844,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175470590591431,1.0,0.0,0.0,2.405513525009156,2.405524253845215,3.861081268041744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.740234375,0.0,446.9882507324219,1895.4371337890625,0.0,1751.886474609375,0.6001228094100952,1.0,0.0,3.0,1.0,0.0
