time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570696115493774,0.3747975826263428,0.339366614818573,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336181640625,0.940540850162506,0.4886140525341034,0.4641985595226288,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9201956391334534,0.4615325331687927,0.3240506947040558,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.88962322473526,0.4194858968257904,0.399231880903244,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748668789863586,0.2742214500904083,1.245551824569702,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171596646308899,1.0,1.0,0.0,1.0,-3.3292953968048096,3.329286336898804,8.914055797504261e-06,2.5723884105682373,0.8626934289932251,0.8626934289932251,0.0,158.68002319335938,164.0,24161.484375,-0.0,3012.133544921875,1.0,283.1499938964844,285.5516662597656,291.1085510253906,292.7017517089844,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175470590591431,1.0,0.0,0.0,2.405513525009156,2.405524253845215,3.861081268041744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.740234375,0.0,446.9882507324219,1895.4371337890625,0.0,1751.886474609375,0.6001228094100952,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8541837930679321,0.3743108510971069,0.338980883359909,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33428955078125,0.936975359916687,0.4882112741470337,0.463874876499176,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9167654514312744,0.4612419605255127,0.3238884806632995,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.886703610420227,0.4192582666873932,0.3990733623504638,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723401188850403,0.2740322351455688,1.244974970817566,286.33428955078125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12322998046875,286.3343505859375,1.0,0.617725670337677,1.0,1.0,0.0,1.0,-3.327362537384033,3.327353477478028,8.903761226974893e-06,2.5709149837493896,0.8666787147521973,0.8666787147521973,0.0,160.1785430908203,164.0,24241.90234375,-0.0,3016.434814453125,1.0,283.1499938964844,285.5457763671875,291.13385009765625,292.7308654785156,293.1499938964844,293.1499938964844,283.1499938964844,17280.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177793979644775,1.0,0.0,0.0,2.4190144538879395,2.419025421142578,3.904544030319812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.2265625,0.0,453.5793151855469,1895.4371337890625,0.0,1753.7894287109375,0.6031211018562317,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.851439356803894,0.3738522231578827,0.3386180996894836,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353881835937,0.933534562587738,0.4878318011760711,0.4635702669620514,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9135243892669678,0.4609765410423279,0.3237418234348297,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8839154243469238,0.4190511107444763,0.3989312946796417,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.7699336409568787,0.2738601863384247,1.2444608211517334,286.3353881835937,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1230163574219,286.33544921875,1.0,0.618301272392273,1.0,1.0,0.0,1.0,-3.325593948364258,3.325584888458252,8.89434613782214e-06,2.5695669651031494,0.8707631230354309,0.8707631230354309,0.0,161.6528778076172,167.0,24323.736328125,-0.0,3020.95166015625,1.0,283.1499938964844,285.5404357910156,291.1597900390625,292.7615051269531,293.1499938964844,293.1499938964844,283.1499938964844,17276.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181569933891296,1.0,0.0,0.0,2.432609796524048,2.4326207637786865,3.948555615806981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.19189453125,0.0,460.2779541015625,1895.4371337890625,0.0,1756.8843994140625,0.606139600276947,1.0,0.0,3.0,1.0,0.0
12325020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462656736373901,0.3729797601699829,0.3379413783550262,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376159667969,0.9269476532936096,0.4871113002300262,0.4630042016506195,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075260162353516,0.4604848027229309,0.3234819173812866,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786346316337585,0.4186715483665466,0.3986854255199432,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653975486755371,0.2735516726970672,1.243603229522705,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194877028465271,1.0,1.0,0.0,1.0,-3.3224594593048096,3.322450399398804,8.877688742359169e-06,2.5671842098236084,0.8792020678520203,0.8792020678520203,0.0,164.5682373046875,170.0,24489.265625,-0.0,3030.657958984375,1.0,283.1499938964844,285.5298767089844,291.2119445800781,292.8240661621094,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193527817726135,1.0,0.0,0.0,2.460022211074829,2.460033416748047,4.038047620724683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.30078125,0.0,473.994873046875,1895.4371337890625,0.0,1766.6993408203125,0.6122326850891113,1.0,0.0,3.0,1.0,0.0
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462656736373901,0.3729797601699829,0.3379413783550262,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376159667969,0.9269476532936096,0.4871113002300262,0.4630042016506195,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075260162353516,0.4604848027229309,0.3234819173812866,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786346316337585,0.4186715483665466,0.3986854255199432,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653975486755371,0.2735516726970672,1.243603229522705,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194877028465271,1.0,1.0,0.0,1.0,-3.3224594593048096,3.322450399398804,8.877688742359169e-06,2.5671842098236084,0.8792020678520203,0.8792020678520203,0.0,164.5682373046875,170.0,24489.265625,-0.0,3030.657958984375,1.0,283.1499938964844,285.5298767089844,291.2119445800781,292.8240661621094,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193527817726135,1.0,0.0,0.0,2.460022211074829,2.460033416748047,4.038047620724683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.30078125,0.0,473.994873046875,1895.4371337890625,0.0,1766.6993408203125,0.6122326850891113,1.0,0.0,3.0,1.0,0.0
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413769006729126,0.3721383213996887,0.3372989892959595,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33984375,0.920661211013794,0.486415296792984,0.462467610836029,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020841717720032,0.4600152969360351,0.3232428133487701,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736229538917542,0.4183147251605987,0.3984666764736175,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611211538314819,0.2732744216918945,1.2429039478302002,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207165122032166,1.0,1.0,0.0,1.0,-3.3196496963500977,3.319640874862671,8.862783943186514e-06,2.565053224563598,0.888001561164856,0.888001561164856,0.0,167.48391723632812,173.0,24656.05078125,-0.0,3041.054931640625,1.0,283.1499938964844,285.5194091796875,291.2628173828125,292.8858947753906,293.1499938964844,293.1499938964844,283.1499938964844,17259.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209571599960327,1.0,0.0,0.0,2.4877126216888428,2.4877238273620605,4.129464628022106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.169921875,0.0,488.1449279785156,1895.4371337890625,0.0,1779.90380859375,0.6183980107307434,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413769006729126,0.3721383213996887,0.3372989892959595,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33984375,0.920661211013794,0.486415296792984,0.462467610836029,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020841717720032,0.4600152969360351,0.3232428133487701,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736229538917542,0.4183147251605987,0.3984666764736175,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611211538314819,0.2732744216918945,1.2429039478302002,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207165122032166,1.0,1.0,0.0,1.0,-3.3196496963500977,3.319640874862671,8.862783943186514e-06,2.565053224563598,0.888001561164856,0.888001561164856,0.0,167.48391723632812,173.0,24656.05078125,-0.0,3041.054931640625,1.0,283.1499938964844,285.5194091796875,291.2628173828125,292.8858947753906,293.1499938964844,293.1499938964844,283.1499938964844,17259.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209571599960327,1.0,0.0,0.0,2.4877126216888428,2.4877238273620605,4.129464628022106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.169921875,0.0,488.1449279785156,1895.4371337890625,0.0,1779.90380859375,0.6183980107307434,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366942405700684,0.3713096380233764,0.3366716802120209,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418884277344,0.9146630764007568,0.4857262074947357,0.4619412720203399,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969497084617615,0.4595492482185364,0.323009043931961,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.86881422996521,0.4179646074771881,0.3982577919960022,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570428848266602,0.2730157971382141,1.2423022985458374,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219767928123474,1.0,1.0,0.0,1.0,-3.317006349563598,3.316997528076172,8.848774086800404e-06,2.56304931640625,0.8971574902534485,0.8971574902534485,0.0,170.4193115234375,176.0,24822.892578125,-0.0,3051.907470703125,1.0,283.1499938964844,285.50897216796875,291.3118591308594,292.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227466106414795,1.0,0.0,0.0,2.515621900558472,2.515633344650269,4.222640370699082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.6005859375,0.0,502.7151489257813,1895.4371337890625,0.0,1794.6788330078125,0.6246237754821777,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366942405700684,0.3713096380233764,0.3366716802120209,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418884277344,0.9146630764007568,0.4857262074947357,0.4619412720203399,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969497084617615,0.4595492482185364,0.323009043931961,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.86881422996521,0.4179646074771881,0.3982577919960022,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570428848266602,0.2730157971382141,1.2423022985458374,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219767928123474,1.0,1.0,0.0,1.0,-3.317006349563598,3.316997528076172,8.848774086800404e-06,2.56304931640625,0.8971574902534485,0.8971574902534485,0.0,170.4193115234375,176.0,24822.892578125,-0.0,3051.907470703125,1.0,283.1499938964844,285.50897216796875,291.3118591308594,292.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227466106414795,1.0,0.0,0.0,2.515621900558472,2.515633344650269,4.222640370699082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.6005859375,0.0,502.7151489257813,1895.4371337890625,0.0,1794.6788330078125,0.6246237754821777,1.0,0.0,3.0,1.0,0.0
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321807384490967,0.3704857528209686,0.3360507190227508,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.9089969992637634,0.4850356876850128,0.4614158868789673,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919682502746582,0.4590779542922973,0.3227733671665191,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641862273216248,0.4176131784915924,0.3980498909950256,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531383633613586,0.2727685272693634,1.2417616844177246,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232579946517944,1.0,1.0,0.0,1.0,-3.314444303512573,3.3144354820251465,8.835199878376443e-06,2.5611045360565186,0.906667411327362,0.906667411327362,0.0,173.3758087158203,179.0,24988.8828125,-0.0,3063.03857421875,1.0,283.1499938964844,285.49859619140625,291.3593139648437,293.0043334960937,293.1499938964844,293.1499938964844,283.1499938964844,17247.3515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245833873748779,1.0,0.0,0.0,2.543667793273926,2.5436794757843018,4.317318769153644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.59228515625,0.0,517.675537109375,1895.4371337890625,0.0,1809.8961181640625,0.6338920593261719,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321807384490967,0.3704857528209686,0.3360507190227508,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.9089969992637634,0.4850356876850128,0.4614158868789673,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919682502746582,0.4590779542922973,0.3227733671665191,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641862273216248,0.4176131784915924,0.3980498909950256,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531383633613586,0.2727685272693634,1.2417616844177246,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232579946517944,1.0,1.0,0.0,1.0,-3.314444303512573,3.3144354820251465,8.835199878376443e-06,2.5611045360565186,0.906667411327362,0.906667411327362,0.0,173.3758087158203,179.0,24988.8828125,-0.0,3063.03857421875,1.0,283.1499938964844,285.49859619140625,291.3593139648437,293.0043334960937,293.1499938964844,293.1499938964844,283.1499938964844,17247.3515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245833873748779,1.0,0.0,0.0,2.543667793273926,2.5436794757843018,4.317318769153644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.59228515625,0.0,517.675537109375,1895.4371337890625,0.0,1809.8961181640625,0.6338920593261719,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8299601078033447,0.3700492084026336,0.3357339203357696,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33465576171875,0.9062862396240234,0.4846664071083069,0.4611453413963318,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.889512300491333,0.4588146507740021,0.3226482272148132,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8619179129600525,0.417416363954544,0.3979390859603882,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.7512310147285461,0.2726345956325531,1.241489052772522,286.33465576171875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1242980957031,286.33416748046875,1.0,0.6239009499549866,1.0,1.0,0.0,1.0,-3.313126802444458,3.3131179809570312,8.828229510982055e-06,2.5601065158843994,0.9113856554031372,0.9113856554031372,0.0,174.86965942382812,179.0,25131.078125,-0.0,3068.60546875,1.0,283.1499938964844,285.4804382324219,291.38397216796875,293.037353515625,293.1499938964844,293.1499938964844,283.1499938964844,17548.765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257079482078552,1.0,0.0,0.0,2.579702615737915,2.57971453666687,4.440507836989127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.29931640625,0.0,538.9811401367188,1895.4371337890625,0.0,1819.2384033203125,0.6398558020591736,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8277052044868469,0.3695849180221557,0.3353893458843231,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32940673828125,0.9036104679107666,0.484269231557846,0.4608469903469085,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8870196342468262,0.4585207104682922,0.3225000202655792,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8596253395080566,0.4171945452690124,0.3978038132190704,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.7493057250976562,0.2724847793579101,1.2411484718322754,286.32940673828125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1242370605469,286.3290405273437,1.0,0.6245333552360535,1.0,1.0,0.0,1.0,-3.311603546142578,3.311594724655152,8.820163202472031e-06,2.5589487552642822,0.9161889553070068,0.9161889553070068,0.0,176.39532470703125,182.0,25236.68359375,-0.0,3073.896728515625,1.0,283.1499938964844,285.46795654296875,291.4080810546875,293.0683288574219,293.1499938964844,293.1499938964844,283.1499938964844,17693.92578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269598245620728,1.0,0.0,0.0,2.604142904281616,2.6041550636291504,4.5250459379531094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.9140625,0.0,553.437255859375,1895.4371337890625,0.0,1829.6605224609373,0.6485170722007751,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231403827667236,0.3685661256313324,0.3346293866634369,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3066711425781,0.8983482122421265,0.4833816885948181,0.4601735770702362,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819932341575623,0.4578319787979126,0.3221417963504791,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550273776054382,0.4166666567325592,0.3974643349647522,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454468011856079,0.2721283733844757,1.240256667137146,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257529258728027,1.0,1.0,0.0,1.0,-3.307969331741333,3.3079605102539062,8.800902833172586e-06,2.5561747550964355,0.9256770610809326,0.9256770610809326,0.0,179.5076446533203,185.0,25510.763671875,-0.0,3083.52001953125,1.0,283.1499938964844,285.4276123046875,291.45623779296875,293.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,18361.87109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300353050231934,1.0,0.0,0.0,2.679847717285156,2.679860591888428,4.791964443029428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.255859375,0.0,601.0567626953125,1895.4371337890625,0.0,1855.3641357421875,0.6668246984481812,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231403827667236,0.3685661256313324,0.3346293866634369,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3066711425781,0.8983482122421265,0.4833816885948181,0.4601735770702362,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819932341575623,0.4578319787979126,0.3221417963504791,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550273776054382,0.4166666567325592,0.3974643349647522,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454468011856079,0.2721283733844757,1.240256667137146,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257529258728027,1.0,1.0,0.0,1.0,-3.307969331741333,3.3079605102539062,8.800902833172586e-06,2.5561747550964355,0.9256770610809326,0.9256770610809326,0.0,179.5076446533203,185.0,25510.763671875,-0.0,3083.52001953125,1.0,283.1499938964844,285.4276123046875,291.45623779296875,293.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,18361.87109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300353050231934,1.0,0.0,0.0,2.679847717285156,2.679860591888428,4.791964443029428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.255859375,0.0,601.0567626953125,1895.4371337890625,0.0,1855.3641357421875,0.6668246984481812,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.818517804145813,0.3674497008323669,0.3337777853012085,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.8930748105049133,0.4823853373527527,0.4593953490257263,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769645690917969,0.4570275545120239,0.3217006027698517,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504554033279419,0.4160387516021728,0.397029161453247,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416058778762817,0.2717012763023376,1.2390516996383667,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268913745880127,1.0,1.0,0.0,1.0,-3.303507328033448,3.3034985065460205,8.777237781032454e-06,2.552750825881958,0.9351325631141664,0.9351325631141664,0.0,182.6695098876953,188.0,25830.806640625,-0.0,3091.585205078125,1.0,283.1499938964844,285.38458251953125,291.502197265625,293.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336255311965942,1.0,0.0,0.0,2.76524019241333,2.765253782272339,5.102218665342662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.9208984375,0.0,658.2678833007812,1895.4371337890625,0.0,1885.5445556640625,0.6874690055847168,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.818517804145813,0.3674497008323669,0.3337777853012085,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.8930748105049133,0.4823853373527527,0.4593953490257263,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769645690917969,0.4570275545120239,0.3217006027698517,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504554033279419,0.4160387516021728,0.397029161453247,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416058778762817,0.2717012763023376,1.2390516996383667,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268913745880127,1.0,1.0,0.0,1.0,-3.303507328033448,3.3034985065460205,8.777237781032454e-06,2.552750825881958,0.9351325631141664,0.9351325631141664,0.0,182.6695098876953,188.0,25830.806640625,-0.0,3091.585205078125,1.0,283.1499938964844,285.38458251953125,291.502197265625,293.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336255311965942,1.0,0.0,0.0,2.76524019241333,2.765253782272339,5.102218665342662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.9208984375,0.0,658.2678833007812,1895.4371337890625,0.0,1885.5445556640625,0.6874690055847168,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.813929557800293,0.3662964701652527,0.3328813016414642,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.8879326581954956,0.4813344180583954,0.4585541784763336,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720797896385193,0.4561662375926971,0.3212107717990875,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460335731506348,0.4153585135936737,0.3965343832969665,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378827929496765,0.2712371349334717,1.2376439571380615,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279571056365967,1.0,1.0,0.0,1.0,-3.2985410690307617,3.298532247543335,8.7508933575009e-06,2.548923254013061,0.9446346759796144,0.9446346759796144,0.0,185.813705444336,191.0,26198.013671875,-0.0,3098.4208984375,1.0,283.1499938964844,285.3440246582031,291.5474853515625,293.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73789381980896,1.0,0.0,0.0,2.8566248416900635,2.8566391468048096,5.445023703032348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.39013671875,0.0,723.5541381835938,1895.4371337890625,0.0,1921.6644287109373,0.7095499634742737,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.813929557800293,0.3662964701652527,0.3328813016414642,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.8879326581954956,0.4813344180583954,0.4585541784763336,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720797896385193,0.4561662375926971,0.3212107717990875,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460335731506348,0.4153585135936737,0.3965343832969665,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378827929496765,0.2712371349334717,1.2376439571380615,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279571056365967,1.0,1.0,0.0,1.0,-3.2985410690307617,3.298532247543335,8.7508933575009e-06,2.548923254013061,0.9446346759796144,0.9446346759796144,0.0,185.813705444336,191.0,26198.013671875,-0.0,3098.4208984375,1.0,283.1499938964844,285.3440246582031,291.5474853515625,293.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73789381980896,1.0,0.0,0.0,2.8566248416900635,2.8566391468048096,5.445023703032348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.39013671875,0.0,723.5541381835938,1895.4371337890625,0.0,1921.6644287109373,0.7095499634742737,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093582391738892,0.3651107549667358,0.3319564759731293,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.8829525709152222,0.4802359640598297,0.4576685428619385,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673663139343262,0.4552532136440277,0.3206855952739715,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417790532112122,0.4146332442760467,0.3959971070289612,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342905402183533,0.2707445919513702,1.2361046075820925,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289661526679993,1.0,1.0,0.0,1.0,-3.2932353019714355,3.293226718902588,8.722769052837975e-06,2.5448248386383057,0.954133927822113,0.954133927822113,0.0,188.9310760498047,194.0,26559.037109375,-0.0,3104.33740234375,1.0,283.1499938964844,285.3028564453125,291.590087890625,293.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427043914794922,1.0,0.0,0.0,2.951406478881836,2.9514217376708984,5.812345307276701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.88623046875,0.0,795.7838134765625,1895.4371337890625,0.0,1962.6737060546875,0.7324419617652893,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093582391738892,0.3651107549667358,0.3319564759731293,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.8829525709152222,0.4802359640598297,0.4576685428619385,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673663139343262,0.4552532136440277,0.3206855952739715,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417790532112122,0.4146332442760467,0.3959971070289612,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342905402183533,0.2707445919513702,1.2361046075820925,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289661526679993,1.0,1.0,0.0,1.0,-3.2932353019714355,3.293226718902588,8.722769052837975e-06,2.5448248386383057,0.954133927822113,0.954133927822113,0.0,188.9310760498047,194.0,26559.037109375,-0.0,3104.33740234375,1.0,283.1499938964844,285.3028564453125,291.590087890625,293.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427043914794922,1.0,0.0,0.0,2.951406478881836,2.9514217376708984,5.812345307276701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.88623046875,0.0,795.7838134765625,1895.4371337890625,0.0,1962.6737060546875,0.7324419617652893,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8070637583732605,0.364505410194397,0.3314853608608246,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.8805226683616638,0.4796688556671142,0.4572110176086426,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8650721907615662,0.4547768235206604,0.3204110264778137,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8397104740142822,0.4142538607120514,0.3957144618034363,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7325389981269836,0.2704885303974151,1.2352951765060425,286.2191772460937,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.21832275390625,1.0,0.629452645778656,1.0,1.0,0.0,1.0,-3.290475368499756,3.290466785430908,8.708148925506976e-06,2.542689800262451,0.9588488936424256,0.9588488936424256,0.0,190.480712890625,194.0,26757.22265625,-0.0,3107.000732421875,1.0,283.1499938964844,285.2789001464844,291.6102600097656,293.3641967773437,293.1499938964844,293.1499938964844,283.1499938964844,21724.091796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452004551887512,1.0,0.0,0.0,3.007577896118164,3.0075936317443848,6.035692194927833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.177734375,0.0,840.9894409179688,1895.4371337890625,0.0,1984.0743408203125,0.7432436943054199,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.804743766784668,0.3638943135738373,0.3310034871101379,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.8781193494796753,0.4790921211242676,0.4567393958568573,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8628056645393372,0.4542897045612335,0.320124864578247,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8376669883728027,0.4138652682304382,0.3954188525676727,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.7308046817779541,0.2702272832393646,1.2344493865966797,286.2093505859375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1177673339844,286.20867919921875,1.0,0.6299266219139099,1.0,1.0,0.0,1.0,-3.287612199783325,3.287603616714477,8.692985829839017e-06,2.5404717922210693,0.9636316299438475,0.9636316299438475,0.0,192.0307464599609,197.0,26908.17578125,-0.0,3109.4345703125,1.0,283.1499938964844,285.2621459960937,291.62896728515625,293.3930053710937,293.1499938964844,293.1499938964844,283.1499938964844,22130.96484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476434707641602,1.0,0.0,0.0,3.047790288925171,3.04780650138855,6.198170012794435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.85400390625,0.0,874.0639038085938,1895.4371337890625,0.0,2005.098876953125,0.7557122707366943,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001663088798523,0.3626507222652435,0.3300249874591827,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846923828125,0.8734287023544312,0.4779076278209686,0.4557706415653229,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583904504776001,0.4532800912857055,0.319531112909317,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336811661720276,0.4130589067935943,0.3948031961917877,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274070382118225,0.2696894407272339,1.2326966524124146,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308455467224121,1.0,1.0,0.0,1.0,-3.2817087173461914,3.281700134277344,8.661748324811924e-06,2.535891532897949,0.9731317162513732,0.9731317162513732,0.0,195.1162109375,200.0,27242.31640625,-0.0,3113.81494140625,1.0,283.1499938964844,285.22247314453125,291.6644897460937,293.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524498105049133,1.0,0.0,0.0,3.144629001617432,3.144646406173706,6.598301638405246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.2607421875,0.0,957.7536010742188,1895.4371337890625,0.0,2046.6827392578125,0.7790855765342712,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001663088798523,0.3626507222652435,0.3300249874591827,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846923828125,0.8734287023544312,0.4779076278209686,0.4557706415653229,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583904504776001,0.4532800912857055,0.319531112909317,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336811661720276,0.4130589067935943,0.3948031961917877,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274070382118225,0.2696894407272339,1.2326966524124146,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308455467224121,1.0,1.0,0.0,1.0,-3.2817087173461914,3.281700134277344,8.661748324811924e-06,2.535891532897949,0.9731317162513732,0.9731317162513732,0.0,195.1162109375,200.0,27242.31640625,-0.0,3113.81494140625,1.0,283.1499938964844,285.22247314453125,291.6644897460937,293.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524498105049133,1.0,0.0,0.0,3.144629001617432,3.144646406173706,6.598301638405246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.2607421875,0.0,957.7536010742188,1895.4371337890625,0.0,2046.6827392578125,0.7790855765342712,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.795689582824707,0.3613847196102142,0.3290255069732666,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603698730469,0.8688807487487793,0.4766876399517059,0.4547674357891083,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541175723075867,0.4522294402122497,0.3189080655574798,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298085927963257,0.4122188985347748,0.3941548466682434,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.724081814289093,0.2691353559494018,1.2308666706085205,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317294239997864,1.0,1.0,0.0,1.0,-3.275570869445801,3.275562286376953,8.62930482981028e-06,2.5311198234558105,0.9826406240463256,0.9826406240463256,0.0,198.18814086914065,203.0,27559.30859375,-0.0,3117.5849609375,1.0,283.1499938964844,285.1841125488281,291.6972045898437,293.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570082545280457,1.0,0.0,0.0,3.241096019744873,3.241114377975464,7.009340379227069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.0986328125,0.0,1046.285888671875,1895.4371337890625,0.0,2086.38330078125,0.8023635149002075,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.795689582824707,0.3613847196102142,0.3290255069732666,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603698730469,0.8688807487487793,0.4766876399517059,0.4547674357891083,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541175723075867,0.4522294402122497,0.3189080655574798,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298085927963257,0.4122188985347748,0.3941548466682434,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.724081814289093,0.2691353559494018,1.2308666706085205,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317294239997864,1.0,1.0,0.0,1.0,-3.275570869445801,3.275562286376953,8.62930482981028e-06,2.5311198234558105,0.9826406240463256,0.9826406240463256,0.0,198.18814086914065,203.0,27559.30859375,-0.0,3117.5849609375,1.0,283.1499938964844,285.1841125488281,291.6972045898437,293.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570082545280457,1.0,0.0,0.0,3.241096019744873,3.241114377975464,7.009340379227069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.0986328125,0.0,1046.285888671875,1895.4371337890625,0.0,2086.38330078125,0.8023635149002075,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913190722465515,0.3601044416427612,0.3280099332332611,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.8644759654998779,0.4754402637481689,0.4537352323532104,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499839901924133,0.4511460065841675,0.3182597458362579,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.826035737991333,0.4113524556159973,0.3934787511825561,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208124995231628,0.2685709595680237,1.2289793491363523,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325845718383789,1.0,1.0,0.0,1.0,-3.2692463397979736,3.269237756729126,8.595900908403564e-06,2.526188611984253,0.992308795452118,0.992308795452118,0.0,201.24647521972656,191.0,27877.935546875,-0.0,3120.84912109375,1.0,283.1499938964844,285.1483459472656,291.72998046875,293.55377197265625,293.1499938964844,293.1499938964844,283.1499938964844,25399.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607524991035461,1.0,0.0,0.0,3.336740255355835,3.336759328842163,7.429132438119268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.9580078125,0.0,1139.2723388671875,1895.4371337890625,0.0,2119.176513671875,0.8254365921020508,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913190722465515,0.3601044416427612,0.3280099332332611,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.8644759654998779,0.4754402637481689,0.4537352323532104,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499839901924133,0.4511460065841675,0.3182597458362579,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.826035737991333,0.4113524556159973,0.3934787511825561,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208124995231628,0.2685709595680237,1.2289793491363523,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325845718383789,1.0,1.0,0.0,1.0,-3.2692463397979736,3.269237756729126,8.595900908403564e-06,2.526188611984253,0.992308795452118,0.992308795452118,0.0,201.24647521972656,191.0,27877.935546875,-0.0,3120.84912109375,1.0,283.1499938964844,285.1483459472656,291.72998046875,293.55377197265625,293.1499938964844,293.1499938964844,283.1499938964844,25399.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607524991035461,1.0,0.0,0.0,3.336740255355835,3.336759328842163,7.429132438119268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.9580078125,0.0,1139.2723388671875,1895.4371337890625,0.0,2119.176513671875,0.8254365921020508,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.793728768825531,0.3588590621948242,0.3267627656459808,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.8673076033592224,0.4742042422294616,0.4524409472942352,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527388572692871,0.4500732719898224,0.3174162209033966,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286769390106201,0.4104958474636078,0.3925395905971527,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.723106861114502,0.2680275440216064,1.2258979082107544,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291229724884033,1.0,1.0,0.0,1.0,-3.2603447437286377,3.26033616065979,8.549095582566224e-06,2.519286870956421,1.0,1.0,0.0,197.59616088867188,179.0,28209.552734375,-0.0,3081.140869140625,1.0,283.1499938964844,285.1162414550781,291.7707214355469,293.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,26537.583984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634693384170532,1.0,0.0,0.0,3.431058406829834,3.4310786724090576,7.855060175643303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.7197265625,0.0,1236.40185546875,1895.4371337890625,0.0,2143.071044921875,0.8481745719909668,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.793728768825531,0.3588590621948242,0.3267627656459808,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.8673076033592224,0.4742042422294616,0.4524409472942352,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527388572692871,0.4500732719898224,0.3174162209033966,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286769390106201,0.4104958474636078,0.3925395905971527,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.723106861114502,0.2680275440216064,1.2258979082107544,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291229724884033,1.0,1.0,0.0,1.0,-3.2603447437286377,3.26033616065979,8.549095582566224e-06,2.519286870956421,1.0,1.0,0.0,197.59616088867188,179.0,28209.552734375,-0.0,3081.140869140625,1.0,283.1499938964844,285.1162414550781,291.7707214355469,293.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,26537.583984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634693384170532,1.0,0.0,0.0,3.431058406829834,3.4310786724090576,7.855060175643303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.7197265625,0.0,1236.40185546875,1895.4371337890625,0.0,2143.071044921875,0.8481745719909668,1.0,0.0,3.0,1.0,0.0
