time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.7966975569725037,0.3582719564437866,0.3261081874370575,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.8706133961677551,0.4736097455024719,0.4517496526241302,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8559218049049377,0.4495614171028137,0.3169626593589782,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8316619992256165,0.4100902676582336,0.392024964094162,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7256843447685242,0.2677830755710602,1.2241606712341309,286.1119384765625,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1123046875,286.111572265625,1.0,0.6265643835067749,1.0,1.0,0.0,1.0,-3.2554733753204346,3.255464792251587,8.523470569343772e-06,2.515484571456909,1.0,1.0,0.0,194.14903259277344,179.0,28393.40234375,-0.0,3051.444091796875,1.0,283.1499938964844,285.0998840332031,291.7950134277344,293.6456604003906,293.1499938964844,293.1499938964844,283.1499938964844,27336.146484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646269798278809,1.0,0.0,0.0,3.4825117588043213,3.4825327396392822,8.092421808214567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.345703125,0.0,1292.84130859375,1895.4371337890625,0.0,2153.277099609375,0.8579468727111816,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8005293607711792,0.3577158451080322,0.3254499733448028,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.8748658299446106,0.4730388820171356,0.4510478675365448,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8600171208381653,0.4490740895271301,0.3165015578269958,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8354732394218445,0.4097070693969726,0.3914994597434997,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7289530038833618,0.2675628662109375,1.2223875522613523,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1095886230469,1.0,0.6236324906349182,1.0,1.0,0.0,1.0,-3.250519275665283,3.250510931015014,8.497432645526715e-06,2.511610507965088,1.0,1.0,0.0,190.0276031494141,167.0,28558.220703125,-0.0,3017.9140625,1.0,283.1499938964844,285.0917358398437,291.8211364746094,293.67999267578125,293.1499938964844,293.1499938964844,283.1499938964844,27863.8984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656705379486084,1.0,0.0,0.0,3.515968084335327,3.515989303588867,8.248654808085121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.6865234375,0.0,1330.4610595703125,1895.4371337890625,0.0,2162.49072265625,0.8689322471618652,1.0,0.0,3.0,1.0,0.0
12326820,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.810311496257782,0.3566901981830597,0.3241643905639648,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.8858743906021118,0.4719677865505218,0.449659138917923,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706607818603516,0.4481702148914337,0.3155913352966308,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453245162963867,0.4090078473091125,0.390459656715393,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373254895210266,0.267196923494339,1.2189218997955322,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170300841331482,1.0,1.0,0.0,1.0,-3.240790367126465,3.2407820224761963,8.446369974990375e-06,2.5039849281311035,1.0,1.0,0.0,180.41217041015625,155.0,28978.876953125,-0.0,2943.936279296875,1.0,283.1499938964844,285.0771484375,291.8818664550781,293.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,29119.966796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680222988128662,1.0,0.0,0.0,3.5943422317504883,3.5943644046783447,8.620493190392153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.9638671875,0.0,1421.430908203125,1895.4371337890625,0.0,2183.29638671875,0.8881282210350037,1.0,0.0,3.0,1.0,0.0
12326880,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.810311496257782,0.3566901981830597,0.3241643905639648,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.8858743906021118,0.4719677865505218,0.449659138917923,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706607818603516,0.4481702148914337,0.3155913352966308,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453245162963867,0.4090078473091125,0.390459656715393,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373254895210266,0.267196923494339,1.2189218997955322,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170300841331482,1.0,1.0,0.0,1.0,-3.240790367126465,3.2407820224761963,8.446369974990375e-06,2.5039849281311035,1.0,1.0,0.0,180.41217041015625,155.0,28978.876953125,-0.0,2943.936279296875,1.0,283.1499938964844,285.0771484375,291.8818664550781,293.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,29119.966796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680222988128662,1.0,0.0,0.0,3.5943422317504883,3.5943644046783447,8.620493190392153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.9638671875,0.0,1421.430908203125,1895.4371337890625,0.0,2183.29638671875,0.8881282210350037,1.0,0.0,3.0,1.0,0.0
12326940,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220296502113342,0.3557696640491485,0.3229334354400635,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.8999341130256653,0.4709866046905517,0.4483117163181305,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.884377658367157,0.4473545253276825,0.3147109150886535,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580790162086487,0.4083939790725708,0.3894569873809814,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481091022491455,0.2669264674186706,1.215678095817566,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098350882530212,1.0,1.0,0.0,1.0,-3.2315242290496826,3.231515884399414,8.397823876293842e-06,2.4967002868652344,1.0,1.0,0.0,169.68405151367188,143.0,29420.25,-0.0,2865.216552734375,1.0,283.1499938964844,285.0669250488281,291.95037841796875,293.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,30326.48046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709276080131531,1.0,0.0,0.0,3.6680479049682617,3.6680710315704346,8.977662560027966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.59716796875,0.0,1510.6802978515625,1895.4371337890625,0.0,2209.079833984375,0.9061991572380066,1.0,0.0,3.0,1.0,0.0
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220296502113342,0.3557696640491485,0.3229334354400635,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.8999341130256653,0.4709866046905517,0.4483117163181305,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.884377658367157,0.4473545253276825,0.3147109150886535,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580790162086487,0.4083939790725708,0.3894569873809814,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481091022491455,0.2669264674186706,1.215678095817566,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098350882530212,1.0,1.0,0.0,1.0,-3.2315242290496826,3.231515884399414,8.397823876293842e-06,2.4967002868652344,1.0,1.0,0.0,169.68405151367188,143.0,29420.25,-0.0,2865.216552734375,1.0,283.1499938964844,285.0669250488281,291.95037841796875,293.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,30326.48046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709276080131531,1.0,0.0,0.0,3.6680479049682617,3.6680710315704346,8.977662560027966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.59716796875,0.0,1510.6802978515625,1895.4371337890625,0.0,2209.079833984375,0.9061991572380066,1.0,0.0,3.0,1.0,0.0
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359696865081787,0.3549417555332184,0.3217644691467285,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.9180553555488586,0.4700875878334045,0.4470185041427612,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.901217758655548,0.4466176033020019,0.3138684332370758,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740105032920837,0.4078575372695923,0.3885042667388916,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616351842880249,0.2667430341243744,1.2127164602279663,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023266315460205,1.0,1.0,0.0,1.0,-3.2228429317474365,3.222834587097168,8.352413715329021e-06,2.489853620529175,1.0,1.0,0.0,158.35768127441406,131.0,29883.63671875,-0.0,2784.84765625,1.0,283.1499938964844,285.0603332519531,292.0239562988281,293.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,31499.658203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742735743522644,1.0,0.0,0.0,3.73832368850708,3.738347768783569,9.324962206846976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.0751953125,0.0,1599.183837890625,1895.4371337890625,0.0,2238.881591796875,0.9234421253204346,1.0,0.0,3.0,1.0,0.0
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359696865081787,0.3549417555332184,0.3217644691467285,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.9180553555488586,0.4700875878334045,0.4470185041427612,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.901217758655548,0.4466176033020019,0.3138684332370758,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740105032920837,0.4078575372695923,0.3885042667388916,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616351842880249,0.2667430341243744,1.2127164602279663,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023266315460205,1.0,1.0,0.0,1.0,-3.2228429317474365,3.222834587097168,8.352413715329021e-06,2.489853620529175,1.0,1.0,0.0,158.35768127441406,131.0,29883.63671875,-0.0,2784.84765625,1.0,283.1499938964844,285.0603332519531,292.0239562988281,293.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,31499.658203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742735743522644,1.0,0.0,0.0,3.73832368850708,3.738347768783569,9.324962206846976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.0751953125,0.0,1599.183837890625,1895.4371337890625,0.0,2238.881591796875,0.9234421253204346,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.853155255317688,0.3541960716247558,0.3206580877304077,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.9413240551948548,0.4692635834217071,0.4457835257053375,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231184124946594,0.4459518492221832,0.3130663335323334,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936333060264587,0.4073913693428039,0.3876053988933563,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784906625747681,0.2666377425193786,1.2100486755371094,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946536064147949,1.0,1.0,0.0,1.0,-3.214773416519165,3.2147650718688965,8.31026045489125e-06,2.4834675788879395,1.0,1.0,0.0,146.71157836914062,119.0,30368.548828125,-0.0,2704.388671875,1.0,283.1499938964844,285.056640625,292.1016540527344,294.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,32650.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779191136360168,1.0,0.0,0.0,3.806000471115112,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.138671875,0.0,1687.618408203125,1895.4371337890625,0.0,2271.4775390625,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.853155255317688,0.3541960716247558,0.3206580877304077,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.9413240551948548,0.4692635834217071,0.4457835257053375,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231184124946594,0.4459518492221832,0.3130663335323334,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936333060264587,0.4073913693428039,0.3876053988933563,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784906625747681,0.2666377425193786,1.2100486755371094,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946536064147949,1.0,1.0,0.0,1.0,-3.214773416519165,3.2147650718688965,8.31026045489125e-06,2.4834675788879395,1.0,1.0,0.0,146.71157836914062,119.0,30368.548828125,-0.0,2704.388671875,1.0,283.1499938964844,285.056640625,292.1016540527344,294.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,32650.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779191136360168,1.0,0.0,0.0,3.806000471115112,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.138671875,0.0,1687.618408203125,1895.4371337890625,0.0,2271.4775390625,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8633946776390076,0.3538508713245392,0.320129245519638,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.9542438983917236,0.4688774645328522,0.4451894164085388,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.936411201953888,0.4456431269645691,0.312681645154953,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9050690531730652,0.407182365655899,0.3871774673461914,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.7883963584899902,0.2666117250919342,1.2088266611099243,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1221008300781,1.0,0.5907823443412781,1.0,1.0,0.0,1.0,-3.2109761238098145,3.210967779159546,8.290440746350214e-06,2.480454206466675,1.0,1.0,0.0,140.81692504882812,119.0,30637.369140625,-0.0,2664.3935546875,1.0,283.1499938964844,285.05328369140625,292.14208984375,294.1180114746094,293.1499938964844,293.1499938964844,283.1499938964844,33356.0234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779841423034668,1.0,0.0,0.0,3.846901893615722,3.846927404403688,9.874509032670176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.48486328125,0.0,1742.614013671875,1895.4371337890625,0.0,2288.71630859375,0.947287380695343,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.874977171421051,0.3535248935222626,0.3196125328540802,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293640136719,0.9675890207290648,0.468509316444397,0.4446073770523071,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9507269859313964,0.4453512728214264,0.312304824590683,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.9187565445899964,0.4069899320602417,0.3867608606815338,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7994076609611511,0.2666030526161194,1.2076680660247805,286.1293640136719,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.1300354003906,1.0,0.5868954658508301,1.0,1.0,0.0,1.0,-3.2073073387146,3.207298994064331,8.271298611361999e-06,2.477536916732788,1.0,1.0,0.0,134.89511108398438,122.0,30873.384765625,-0.0,2624.599365234375,1.0,283.1499938964844,285.05535888671875,292.1829528808594,294.17315673828125,293.1499938964844,293.1499938964844,283.04998779296875,33786.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817772626876831,1.0,0.0,0.0,3.87164306640625,3.871669054031372,1.0001932650993697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.7275390625,0.0,1776.453369140625,1895.4371337890625,0.0,2306.11181640625,0.9551770091056824,1.0,0.0,3.0,1.0,0.0
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858566880226135,0.3526117205619812,0.3186888098716736,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9789392948150636,0.4675427973270416,0.4435780048370361,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633176326751708,0.4445076584815979,0.3116357922554016,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322246313095092,0.4064014256000519,0.3860775828361511,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098028302192688,0.2664521932601928,1.2062768936157229,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834366083145142,1.0,1.0,0.0,1.0,-3.201658248901367,3.2016501426696777,8.241741852543782e-06,2.472993850708008,1.0,1.0,0.0,129.60928344726562,125.0,31819.20703125,-0.0,2584.4404296875,1.0,283.05206298828125,284.98931884765625,292.2884521484375,294.3445129394531,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913997173309326,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.89306640625,0.0,1851.818603515625,1895.4371337890625,0.0,2393.069580078125,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858566880226135,0.3526117205619812,0.3186888098716736,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9789392948150636,0.4675427973270416,0.4435780048370361,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633176326751708,0.4445076584815979,0.3116357922554016,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322246313095092,0.4064014256000519,0.3860775828361511,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098028302192688,0.2664521932601928,1.2062768936157229,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834366083145142,1.0,1.0,0.0,1.0,-3.201658248901367,3.2016501426696777,8.241741852543782e-06,2.472993850708008,1.0,1.0,0.0,129.60928344726562,125.0,31819.20703125,-0.0,2584.4404296875,1.0,283.05206298828125,284.98931884765625,292.2884521484375,294.3445129394531,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913997173309326,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.89306640625,0.0,1851.818603515625,1895.4371337890625,0.0,2393.069580078125,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859248161315918,0.3508597612380981,0.3173244297504425,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.9793099164962769,0.4657937884330749,0.4421369135379791,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637323021888732,0.4428186118602752,0.3106234669685364,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328873753547668,0.4051086008548736,0.3850420415401459,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104770183563232,0.2657769918441772,1.203885197639465,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817925333976746,1.0,1.0,0.0,1.0,-3.192953109741211,3.192945003509521,8.196730050258338e-06,2.466167449951172,1.0,1.0,0.0,128.67962646484375,128.0,33587.25390625,-0.0,2562.134033203125,1.0,282.7560119628906,284.7873229980469,292.41961669921875,294.6062927246094,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127016425132751,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.2138671875,0.0,1892.6956787109373,1895.4371337890625,0.0,2588.094482421875,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859248161315918,0.3508597612380981,0.3173244297504425,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.9793099164962769,0.4657937884330749,0.4421369135379791,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637323021888732,0.4428186118602752,0.3106234669685364,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328873753547668,0.4051086008548736,0.3850420415401459,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104770183563232,0.2657769918441772,1.203885197639465,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817925333976746,1.0,1.0,0.0,1.0,-3.192953109741211,3.192945003509521,8.196730050258338e-06,2.466167449951172,1.0,1.0,0.0,128.67962646484375,128.0,33587.25390625,-0.0,2562.134033203125,1.0,282.7560119628906,284.7873229980469,292.41961669921875,294.6062927246094,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127016425132751,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.2138671875,0.0,1892.6956787109373,1895.4371337890625,0.0,2588.094482421875,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790295720100403,0.3484724164009094,0.3153855204582214,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76861572265625,0.97285133600235,0.463367223739624,0.4400827288627624,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.956506848335266,0.4404348731040954,0.3091358542442322,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253197908401488,0.4031886756420135,0.3834521770477295,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7687683105469,0.8049343228340149,0.2645769715309143,1.1994547843933103,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808092355728149,1.0,1.0,0.0,1.0,-3.179128646850586,3.1791205406188965,8.125531167024747e-06,2.4553382396698,1.0,1.0,0.0,130.17564392089844,131.0,35418.44921875,-0.0,2543.068115234375,1.0,282.4559631347656,284.5887756347656,292.512451171875,294.8181457519531,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344427347183228,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.28369140625,0.0,1917.34228515625,1895.4371337890625,0.0,2789.8408203125,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790295720100403,0.3484724164009094,0.3153855204582214,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76861572265625,0.97285133600235,0.463367223739624,0.4400827288627624,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.956506848335266,0.4404348731040954,0.3091358542442322,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253197908401488,0.4031886756420135,0.3834521770477295,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7687683105469,0.8049343228340149,0.2645769715309143,1.1994547843933103,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808092355728149,1.0,1.0,0.0,1.0,-3.179128646850586,3.1791205406188965,8.125531167024747e-06,2.4553382396698,1.0,1.0,0.0,130.17564392089844,131.0,35418.44921875,-0.0,2543.068115234375,1.0,282.4559631347656,284.5887756347656,292.512451171875,294.8181457519531,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344427347183228,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.28369140625,0.0,1917.34228515625,1895.4371337890625,0.0,2789.8408203125,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327780,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8714239597320557,0.3462771773338318,0.3136245906352997,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6056213378906,0.9650847315788268,0.4610931575298309,0.4381632804870605,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.9479674100875854,0.4381957352161407,0.3077431917190552,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.9167287349700928,0.4013339281082153,0.3819178342819214,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.7983508110046387,0.2633346617221832,1.1948060989379885,285.6056213378906,284.95001220703125,294.4927978515625,289.4925842285156,294.49127197265625,297.1058959960937,285.6040344238281,1.0,0.5801547169685364,1.0,1.0,0.0,1.0,-3.165598154067993,3.165590047836304,8.056164915615227e-06,2.44474720954895,1.0,1.0,0.0,132.1929473876953,131.0,37144.3125,-0.0,2527.5302734375,1.0,282.1630859375,284.3976135253906,292.5926513671875,295.0175170898437,293.1499938964844,293.1499938964844,282.1499938964844,35703.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522745966911316,1.0,0.0,0.0,3.979948043823242,3.979975461959839,1.0569345931799037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.3896484375,0.0,1929.746337890625,1895.4371337890625,0.0,2956.57958984375,0.979274034500122,1.0,0.0,3.0,1.0,0.0
12327840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.8693417310714722,0.3457439541816711,0.3131460547447204,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012878417969,0.9628596305847168,0.4605313241481781,0.4376413226127624,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.945551097393036,0.4376490712165832,0.307363897562027,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9143882393836976,0.4008717536926269,0.3814936578273773,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.7965156435966492,0.2630158066749573,1.1934785842895508,285.6012878417969,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.10369873046875,285.6010131835937,1.0,0.5799858570098877,1.0,1.0,0.0,1.0,-3.161832332611084,3.1618244647979736,8.036884537432343e-06,2.4417877197265625,1.0,1.0,0.0,132.77342224121094,134.0,37250.0546875,-0.0,2523.328857421875,1.0,282.1559143066406,284.3931884765625,292.5937805175781,295.01318359375,293.1499938964844,293.1499938964844,281.8500061035156,35732.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542541861534119,1.0,0.0,0.0,3.981569766998291,3.9815969467163086,1.05779599834932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.10546875,0.0,1932.1060791015625,1895.4371337890625,0.0,2975.131591796875,0.9796597361564636,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.8643309473991394,0.3443017601966858,0.3119881451129913,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4670715332031,0.9573198556900024,0.4590207040309906,0.436360239982605,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.9396089911460876,0.4361716210842132,0.3064417839050293,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.9088242650032043,0.399620920419693,0.3804497420787811,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7920457124710083,0.2621476948261261,1.1901588439941406,285.4670104980469,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0979309082031,285.4600524902344,1.0,0.5795767903327942,1.0,1.0,0.0,1.0,-3.15254545211792,3.1525375843048096,7.98947257862892e-06,2.4345061779022217,1.0,1.0,0.0,134.21661376953125,134.0,38711.15234375,-0.0,2513.0625,1.0,281.89306640625,284.2298278808594,292.66070556640625,295.2124938964844,293.1499938964844,293.1499938964844,281.8500061035156,35793.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659228682518005,1.0,0.0,0.0,3.9849836826324463,3.985010862350464,1.0596107813398703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.34130859375,0.0,1937.080322265625,1895.4371337890625,0.0,3084.56298828125,0.9804717302322388,1.0,0.0,3.0,1.0,0.0
12327960,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.8589279651641846,0.3427821397781372,0.3106967806816101,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4322204589844,0.951094090938568,0.4574236869812011,0.4349418580532074,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9330397844314576,0.4346108436584472,0.3054141104221344,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.903046190738678,0.3982868194580078,0.3792803585529327,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.7871705889701843,0.2612056732177734,1.1863845586776731,285.4322204589844,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0916442871094,285.4319152832031,1.0,0.5791151523590088,1.0,1.0,0.0,1.0,-3.142108917236328,3.1421010494232178,7.93638810137054e-06,2.426334857940674,1.0,1.0,0.0,135.83465576171875,137.0,39037.984375,-0.0,2501.562255859375,1.0,281.8557434082031,284.1967468261719,292.673828125,295.2025451660156,293.1499938964844,293.1499938964844,281.54998779296875,35840.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720098733901978,1.0,0.0,0.0,3.987615346908569,3.987642765045166,1.0610107210595745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.45654296875,0.0,1940.9205322265625,1895.4371337890625,0.0,3141.66357421875,0.9810976386070251,1.0,0.0,3.0,1.0,0.0
12328020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486670851707458,0.3396489024162292,0.3080917596817016,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2613830566406,0.9385648965835572,0.4541057348251343,0.4320422708988189,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202688336372375,0.4313741326332092,0.3033257722854614,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.8922706246376038,0.3954976797103882,0.3768720030784607,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777441143989563,0.25921231508255,1.178452730178833,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781213045120239,1.0,1.0,0.0,1.0,-3.120548963546753,3.1205410957336426,7.827262379578315e-06,2.4094443321228027,1.0,1.0,0.0,139.0723114013672,140.0,40781.32421875,-0.0,2477.43798828125,1.0,281.5559387207031,283.9993591308594,292.7547912597656,295.390380859375,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880655169487,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.77099609375,0.0,1946.1700439453125,1895.4371337890625,0.0,3292.11181640625,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486670851707458,0.3396489024162292,0.3080917596817016,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2613830566406,0.9385648965835572,0.4541057348251343,0.4320422708988189,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202688336372375,0.4313741326332092,0.3033257722854614,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.8922706246376038,0.3954976797103882,0.3768720030784607,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777441143989563,0.25921231508255,1.178452730178833,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781213045120239,1.0,1.0,0.0,1.0,-3.120548963546753,3.1205410957336426,7.827262379578315e-06,2.4094443321228027,1.0,1.0,0.0,139.0723114013672,140.0,40781.32421875,-0.0,2477.43798828125,1.0,281.5559387207031,283.9993591308594,292.7547912597656,295.390380859375,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880655169487,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.77099609375,0.0,1946.1700439453125,1895.4371337890625,0.0,3292.11181640625,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388556838035583,0.3363720774650574,0.3053584396839142,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0873718261719,0.9259642362594604,0.4506073296070099,0.4289726912975311,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081782698631288,0.4279643893241882,0.3011176884174347,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8817817568778992,0.39253631234169,0.3743006289005279,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685977220535278,0.2570731937885284,1.169856071472168,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769833326339722,1.0,1.0,0.0,1.0,-3.097491502761841,3.0974836349487305,7.711400030530058e-06,2.3913838863372803,1.0,1.0,0.0,142.36134338378906,143.0,42481.38671875,-0.0,2451.010986328125,1.0,281.2557983398437,283.7997131347656,292.8365783691406,295.5770874023437,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90279883146286,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.951171875,0.0,1949.2923583984373,1895.4371337890625,0.0,3429.65966796875,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388556838035583,0.3363720774650574,0.3053584396839142,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0873718261719,0.9259642362594604,0.4506073296070099,0.4289726912975311,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081782698631288,0.4279643893241882,0.3011176884174347,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8817817568778992,0.39253631234169,0.3743006289005279,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685977220535278,0.2570731937885284,1.169856071472168,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769833326339722,1.0,1.0,0.0,1.0,-3.097491502761841,3.0974836349487305,7.711400030530058e-06,2.3913838863372803,1.0,1.0,0.0,142.36134338378906,143.0,42481.38671875,-0.0,2451.010986328125,1.0,281.2557983398437,283.7997131347656,292.8365783691406,295.5770874023437,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90279883146286,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.951171875,0.0,1949.2923583984373,1895.4371337890625,0.0,3429.65966796875,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294923305511475,0.3329620659351349,0.3025059103965759,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9104309082031,0.9138558506965636,0.4469405114650726,0.4257445633411407,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973644971847534,0.4243870079517364,0.2987947463989258,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717183470726013,0.3894194364547729,0.3715810179710388,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.759854257106781,0.2548073232173919,1.1606844663619995,284.9104309082031,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756999850273132,1.0,1.0,0.0,1.0,-3.0730929374694824,3.073085308074951,7.589754659420578e-06,2.372279167175293,0.9990325570106506,0.9990325570106506,0.0,145.65676879882812,146.0,44130.28125,-0.0,2422.415283203125,1.0,280.955810546875,283.5981140136719,292.91748046875,295.7606506347656,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163944721221924,1.0,0.0,0.0,3.9939005374908447,3.993928194046021,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.5712890625,0.0,1950.4415283203125,1895.4371337890625,0.0,3555.84765625,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294923305511475,0.3329620659351349,0.3025059103965759,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9104309082031,0.9138558506965636,0.4469405114650726,0.4257445633411407,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973644971847534,0.4243870079517364,0.2987947463989258,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717183470726013,0.3894194364547729,0.3715810179710388,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.759854257106781,0.2548073232173919,1.1606844663619995,284.9104309082031,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756999850273132,1.0,1.0,0.0,1.0,-3.0730929374694824,3.073085308074951,7.589754659420578e-06,2.372279167175293,0.9990325570106506,0.9990325570106506,0.0,145.65676879882812,146.0,44130.28125,-0.0,2422.415283203125,1.0,280.955810546875,283.5981140136719,292.91748046875,295.7606506347656,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163944721221924,1.0,0.0,0.0,3.9939005374908447,3.993928194046021,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.5712890625,0.0,1950.4415283203125,1895.4371337890625,0.0,3555.84765625,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204476237297058,0.3294326364994049,0.2995443940162658,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73126220703125,0.9028490781784058,0.4431186616420746,0.4223686158657074,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870862126350403,0.4206508100032806,0.2963597178459167,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621405363082886,0.3861642777919769,0.3687292039394378,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515544295310974,0.2524299323558807,1.151002287864685,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742789506912231,1.0,1.0,0.0,1.0,-3.0474789142608643,3.047471523284912,7.4631034294725396e-06,2.3522284030914307,0.9945782423019408,0.9945782423019408,0.0,148.93716430664062,149.0,45712.99609375,-0.0,2391.846923828125,1.0,280.6557312011719,283.3954772949219,292.9963073730469,295.9389343261719,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289255142211914,1.0,0.0,0.0,3.9898977279663086,3.989925146102905,1.0622256922943052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.13818359375,0.0,1946.2064208984373,1895.4371337890625,0.0,3671.288330078125,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204476237297058,0.3294326364994049,0.2995443940162658,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73126220703125,0.9028490781784058,0.4431186616420746,0.4223686158657074,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870862126350403,0.4206508100032806,0.2963597178459167,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621405363082886,0.3861642777919769,0.3687292039394378,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515544295310974,0.2524299323558807,1.151002287864685,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742789506912231,1.0,1.0,0.0,1.0,-3.0474789142608643,3.047471523284912,7.4631034294725396e-06,2.3522284030914307,0.9945782423019408,0.9945782423019408,0.0,148.93716430664062,149.0,45712.99609375,-0.0,2391.846923828125,1.0,280.6557312011719,283.3954772949219,292.9963073730469,295.9389343261719,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289255142211914,1.0,0.0,0.0,3.9898977279663086,3.989925146102905,1.0622256922943052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.13818359375,0.0,1946.2064208984373,1895.4371337890625,0.0,3671.288330078125,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916442871094,0.8161072731018066,0.3276433944702148,0.2980709969997406,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5902404785156,0.8979219198226929,0.441169261932373,0.4206701815128326,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904541015625,0.8822411298751831,0.4187448024749756,0.2951378226280212,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.8576658964157104,0.3845023512840271,0.367292582988739,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.7476773262023926,0.2512154579162597,1.1460974216461182,284.5901794433594,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0380554199219,284.5823974609375,1.0,0.5735340118408203,1.0,1.0,0.0,1.0,-3.0345733165740967,3.0345659255981445,7.3996875471493695e-06,2.342123031616211,0.9908114671707152,0.9908114671707152,0.0,150.51719665527344,149.0,47018.265625,-0.0,2376.2216796875,1.0,280.3929443359375,283.22760009765625,293.0589904785156,296.1312561035156,293.1499938964844,293.1499938964844,280.3500061035156,36203.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937125325202942,1.0,0.0,0.0,3.9859538078308105,3.9859814643859854,1.0601268058962887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.97265625,0.0,1941.704833984375,1895.4371337890625,0.0,3746.27392578125,0.9809101819992064,1.0,0.0,3.0,1.0,0.0
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506591796875,0.8114942312240601,0.3257997334003448,0.296486884355545,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.550537109375,0.8928092122077942,0.4391572773456573,0.4188580214977264,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8772252202033997,0.4167760014533996,0.2938252091407776,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55059814453125,0.8530641198158264,0.3827830851078033,0.3657560348510742,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.7436949610710144,0.2499559223651886,1.140872359275818,284.550537109375,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.03240966796875,284.5498962402344,1.0,0.5727338790893555,1.0,1.0,0.0,1.0,-3.020784378051758,3.0207769870758057,7.332258519454626e-06,2.331338405609131,0.9877050518989564,0.9877050518989564,0.0,152.19020080566406,152.0,47220.3671875,-0.0,2359.564208984375,1.0,280.3557434082031,283.1925354003906,293.072021484375,296.1102294921875,293.1499938964844,293.1499938964844,280.04998779296875,36273.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404011964797974,1.0,0.0,0.0,3.980325937271118,3.980353355407715,1.057135250448482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.45068359375,0.0,1934.893798828125,1895.4371337890625,0.0,3776.092041015625,0.9797000885009766,1.0,0.0,3.0,1.0,0.0
