time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328620,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023437857627869,0.3220767974853515,0.2933446168899536,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3689270019531,0.8831443786621094,0.4350696206092834,0.4152245223522186,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8678061366081238,0.4127775728702545,0.2912014126777649,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.844466507434845,0.3792872726917267,0.3626713454723358,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362287640571594,0.2473980188369751,1.1303497552871704,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710804462432861,1.0,1.0,0.0,1.0,-2.9931273460388184,2.9931201934814453,7.197934792202432e-06,2.3097026348114014,0.978403389453888,0.978403389453888,0.0,155.41189575195312,155.0,48642.8828125,-0.0,2325.829833984375,1.0,280.055908203125,282.989990234375,293.143798828125,296.2731628417969,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508479833602904,1.0,0.0,0.0,3.964247703552246,3.9642751216888414,1.0486121482244926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.2314453125,0.0,1915.3670654296875,1895.4371337890625,0.0,3870.597900390625,0.9761710166931152,1.0,0.0,3.0,1.0,0.0
12328680,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023437857627869,0.3220767974853515,0.2933446168899536,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3689270019531,0.8831443786621094,0.4350696206092834,0.4152245223522186,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8678061366081238,0.4127775728702545,0.2912014126777649,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.844466507434845,0.3792872726917267,0.3626713454723358,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362287640571594,0.2473980188369751,1.1303497552871704,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710804462432861,1.0,1.0,0.0,1.0,-2.9931273460388184,2.9931201934814453,7.197934792202432e-06,2.3097026348114014,0.978403389453888,0.978403389453888,0.0,155.41189575195312,155.0,48642.8828125,-0.0,2325.829833984375,1.0,280.055908203125,282.989990234375,293.143798828125,296.2731628417969,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508479833602904,1.0,0.0,0.0,3.964247703552246,3.9642751216888414,1.0486121482244926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.2314453125,0.0,1915.3670654296875,1895.4371337890625,0.0,3870.597900390625,0.9761710166931152,1.0,0.0,3.0,1.0,0.0
12328740,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933117747306824,0.3182779252529144,0.2901314198970794,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1866760253906,0.8738825917243958,0.4308698773384094,0.4114823341369629,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588421940803528,0.4086703658103943,0.2884995937347412,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363034725189209,0.3756896555423736,0.3594878017902374,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290767431259155,0.2447690814733505,1.1194939613342283,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693358778953552,1.0,1.0,0.0,1.0,-2.964642286300659,2.964635133743286,7.060906682454515e-06,2.2874276638031006,0.96666818857193,0.96666818857193,0.0,158.59849548339844,158.0,49972.1015625,-0.0,2290.927978515625,1.0,279.75604248046875,282.7882385253906,293.21124267578125,296.42657470703125,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603303074836732,1.0,0.0,0.0,3.940610885620117,3.940637826919556,1.0361445674789138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.46728515625,0.0,1886.4832763671875,1895.4371337890625,0.0,3955.52978515625,0.9709575176239014,1.0,0.0,3.0,1.0,0.0
12328800,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933117747306824,0.3182779252529144,0.2901314198970794,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1866760253906,0.8738825917243958,0.4308698773384094,0.4114823341369629,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588421940803528,0.4086703658103943,0.2884995937347412,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363034725189209,0.3756896555423736,0.3594878017902374,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290767431259155,0.2447690814733505,1.1194939613342283,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693358778953552,1.0,1.0,0.0,1.0,-2.964642286300659,2.964635133743286,7.060906682454515e-06,2.2874276638031006,0.96666818857193,0.96666818857193,0.0,158.59849548339844,158.0,49972.1015625,-0.0,2290.927978515625,1.0,279.75604248046875,282.7882385253906,293.21124267578125,296.42657470703125,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603303074836732,1.0,0.0,0.0,3.940610885620117,3.940637826919556,1.0361445674789138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.46728515625,0.0,1886.4832763671875,1895.4371337890625,0.0,3955.52978515625,0.9709575176239014,1.0,0.0,3.0,1.0,0.0
12328860,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.7845711708068848,0.3144176006317138,0.2868594825267792,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0046081542969,0.8650363683700562,0.4265726506710052,0.4076444208621979,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.004638671875,0.8503250479698181,0.40446937084198,0.2857296168804168,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0046691894531,0.8284974694252014,0.3720035851001739,0.3562172353267669,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0049133300781,0.7221161723136902,0.2420818209648132,1.1083595752716064,284.0046081542969,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.00396728515625,1.0,0.5675173401832581,1.0,1.0,0.0,1.0,-2.935450792312622,2.935443878173828,6.92186813466833e-06,2.2646095752716064,0.9525107741355896,0.9525107741355896,0.0,161.7493896484375,161.0,51197.7109375,-0.0,2255.126220703125,1.0,279.45611572265625,282.5882873535156,293.2735900878906,296.5691223144531,293.1499938964844,293.1499938964844,279.1499938964844,36900.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688968062400818,1.0,0.0,0.0,3.908143758773804,3.908170461654663,1.019141109281918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.248046875,0.0,1846.992431640625,1895.4371337890625,0.0,4031.484130859375,0.9637821316719056,1.0,0.0,3.0,1.0,0.0
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.7845711708068848,0.3144176006317138,0.2868594825267792,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0046081542969,0.8650363683700562,0.4265726506710052,0.4076444208621979,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.004638671875,0.8503250479698181,0.40446937084198,0.2857296168804168,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0046691894531,0.8284974694252014,0.3720035851001739,0.3562172353267669,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0049133300781,0.7221161723136902,0.2420818209648132,1.1083595752716064,284.0046081542969,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.00396728515625,1.0,0.5675173401832581,1.0,1.0,0.0,1.0,-2.935450792312622,2.935443878173828,6.92186813466833e-06,2.2646095752716064,0.9525107741355896,0.9525107741355896,0.0,161.7493896484375,161.0,51197.7109375,-0.0,2255.126220703125,1.0,279.45611572265625,282.5882873535156,293.2735900878906,296.5691223144531,293.1499938964844,293.1499938964844,279.1499938964844,36900.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688968062400818,1.0,0.0,0.0,3.908143758773804,3.908170461654663,1.019141109281918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.248046875,0.0,1846.992431640625,1895.4371337890625,0.0,4031.484130859375,0.9637821316719056,1.0,0.0,3.0,1.0,0.0
12328980,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761518359184265,0.3105120360851288,0.2835407257080078,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8243408203125,0.8566063642501831,0.4221943318843841,0.403723657131195,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422273397445679,0.400191456079483,0.2829011082649231,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.820938229560852,0.3682441115379333,0.3528715670108795,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.715178906917572,0.2393497079610824,1.0969998836517334,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656419992446899,1.0,1.0,0.0,1.0,-2.905673027038574,2.9056661128997803,6.781482170481468e-06,2.241342544555664,0.9359635710716248,0.9359635710716248,0.0,164.8649444580078,149.0,52307.37109375,-0.0,2218.68212890625,1.0,279.1564636230469,282.39178466796875,293.3298034667969,296.6991577148437,293.1499938964844,293.1499938964844,278.8500061035156,37183.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765700697898864,1.0,0.0,0.0,3.865283727645874,3.8653101921081534,9.969102165996446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.7509765625,0.0,1795.5123291015625,1895.4371337890625,0.0,4098.837890625,0.9543066024780272,1.0,0.0,3.0,1.0,0.0
12329040,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761518359184265,0.3105120360851288,0.2835407257080078,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8243408203125,0.8566063642501831,0.4221943318843841,0.403723657131195,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422273397445679,0.400191456079483,0.2829011082649231,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.820938229560852,0.3682441115379333,0.3528715670108795,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.715178906917572,0.2393497079610824,1.0969998836517334,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656419992446899,1.0,1.0,0.0,1.0,-2.905673027038574,2.9056661128997803,6.781482170481468e-06,2.241342544555664,0.9359635710716248,0.9359635710716248,0.0,164.8649444580078,149.0,52307.37109375,-0.0,2218.68212890625,1.0,279.1564636230469,282.39178466796875,293.3298034667969,296.6991577148437,293.1499938964844,293.1499938964844,278.8500061035156,37183.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765700697898864,1.0,0.0,0.0,3.865283727645874,3.8653101921081534,9.969102165996446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.7509765625,0.0,1795.5123291015625,1895.4371337890625,0.0,4098.837890625,0.9543066024780272,1.0,0.0,3.0,1.0,0.0
12329100,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871643066406,0.7749701738357544,0.3085705637931824,0.2818225622177124,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.6855773925781,0.8556321263313293,0.4200002253055572,0.4016830325126648,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.8412635326385498,0.3980504870414734,0.2814322710037231,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.8200634717941284,0.3663604259490967,0.3511156439781189,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7142476439476013,0.2379868030548095,1.0909123420715332,283.6855163574219,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9903869628906,283.6771240234375,1.0,0.5628061294555664,1.0,1.0,0.0,1.0,-2.8899641036987305,2.889957427978516,6.708081855322234e-06,2.2291035652160645,0.9261950254440308,0.9261950254440308,0.0,163.91136169433594,149.0,53307.54296875,-0.0,2186.88623046875,1.0,278.89605712890625,282.23016357421875,293.3772888183594,296.8636474609375,293.1499938964844,293.1499938964844,278.8500061035156,37357.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821795225143432,1.0,0.0,0.0,3.839521646499634,3.839547634124756,9.836655863182386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.76171875,0.0,1765.1043701171875,1895.4371337890625,0.0,4147.64013671875,0.9485902786254884,1.0,0.0,3.0,1.0,0.0
12329160,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.645263671875,0.775163471698761,0.3066044151782989,0.2799740135669708,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.6451416015625,0.8561561107635498,0.417768657207489,0.3995029926300049,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.8417151570320129,0.3958736658096313,0.2798554599285126,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64520263671875,0.8205616474151611,0.3644438982009887,0.3492322266101837,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6454162597656,0.7145528793334961,0.2366051375865936,1.0843700170516968,283.6451416015625,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9865417480469,283.64453125,1.0,0.5592321753501892,1.0,1.0,0.0,1.0,-2.87310004234314,2.873093366622925,6.6297011471760925e-06,2.215952157974243,0.9170417189598083,0.9170417189598083,0.0,161.6811065673828,137.0,53261.3359375,-0.0,2147.173095703125,1.0,278.8567810058594,282.1986694335937,293.3791809082031,296.81402587890625,293.1499938964844,293.1499938964844,278.54998779296875,37518.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983367681503296,1.0,0.0,0.0,3.810088396072388,3.8101143836975098,9.686422117738402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.3642578125,0.0,1730.5390625,1895.4371337890625,0.0,4157.92724609375,0.9421159625053406,1.0,0.0,3.0,1.0,0.0
12329220,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4698181152344,0.7789136171340942,0.3027561902999878,0.2763077914714813,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.4697265625,0.8607723712921143,0.4133490920066833,0.3951271474361419,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.846019446849823,0.3915723860263824,0.276702344417572,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247906565666199,0.3606560230255127,0.3454439043998718,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180591225624084,0.2339041978120803,1.0711724758148191,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505129098892212,1.0,1.0,0.0,1.0,-2.839228630065918,2.839221954345703,6.47364822725649e-06,2.1895298957824707,0.8958085179328918,0.8958085179328918,0.0,154.67291259765625,125.0,54055.76171875,0.0,2056.4091796875,1.0,278.5572509765625,282.01190185546875,293.4206237792969,296.9112854003906,293.1499938964844,293.1499938964844,278.8500061035156,37914.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892075061798096,1.0,0.0,0.0,3.740219831466675,3.74024510383606,9.334424362350546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.42578125,0.0,1650.5543212890625,1895.4371337890625,0.0,4208.23046875,0.9267171025276184,1.0,0.0,3.0,1.0,0.0
12329280,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4698181152344,0.7789136171340942,0.3027561902999878,0.2763077914714813,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.4697265625,0.8607723712921143,0.4133490920066833,0.3951271474361419,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.846019446849823,0.3915723860263824,0.276702344417572,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247906565666199,0.3606560230255127,0.3454439043998718,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180591225624084,0.2339041978120803,1.0711724758148191,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505129098892212,1.0,1.0,0.0,1.0,-2.839228630065918,2.839221954345703,6.47364822725649e-06,2.1895298957824707,0.8958085179328918,0.8958085179328918,0.0,154.67291259765625,125.0,54055.76171875,0.0,2056.4091796875,1.0,278.5572509765625,282.01190185546875,293.4206237792969,296.9112854003906,293.1499938964844,293.1499938964844,278.8500061035156,37914.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892075061798096,1.0,0.0,0.0,3.740219831466675,3.74024510383606,9.334424362350546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.42578125,0.0,1650.5543212890625,1895.4371337890625,0.0,4208.23046875,0.9267171025276184,1.0,0.0,3.0,1.0,0.0
12329340,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7886002063751221,0.3005978465080261,0.2735395729541778,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6820068359375,0.8715169429779053,0.4104835987091064,0.3915827572345733,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562520146369934,0.3889423906803131,0.2742249369621277,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344218730926514,0.3582615554332733,0.3423877954483032,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262296080589294,0.2322423011064529,1.0604232549667358,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407715439796448,1.0,1.0,0.0,1.0,-2.812056303024292,2.812050104141236,6.349374416458886e-06,2.1681368350982666,0.8805508613586426,0.8805508613586426,0.0,144.6767578125,113.0,52459.01953125,0.0,1964.036376953125,1.0,278.8425598144531,282.25537109375,293.3878479003906,296.7110290527344,293.1499938964844,293.1499938964844,279.1499938964844,37928.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747694730758668,1.0,0.0,0.0,3.667588472366333,3.667613029479981,8.975413834377832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.8671875,0.0,1567.3253173828125,1895.4371337890625,0.0,4083.09326171875,0.9105432629585266,1.0,0.0,3.0,1.0,0.0
12329400,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7886002063751221,0.3005978465080261,0.2735395729541778,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6820068359375,0.8715169429779053,0.4104835987091064,0.3915827572345733,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562520146369934,0.3889423906803131,0.2742249369621277,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344218730926514,0.3582615554332733,0.3423877954483032,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262296080589294,0.2322423011064529,1.0604232549667358,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407715439796448,1.0,1.0,0.0,1.0,-2.812056303024292,2.812050104141236,6.349374416458886e-06,2.1681368350982666,0.8805508613586426,0.8805508613586426,0.0,144.6767578125,113.0,52459.01953125,0.0,1964.036376953125,1.0,278.8425598144531,282.25537109375,293.3878479003906,296.7110290527344,293.1499938964844,293.1499938964844,279.1499938964844,37928.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747694730758668,1.0,0.0,0.0,3.667588472366333,3.667613029479981,8.975413834377832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.8671875,0.0,1567.3253173828125,1895.4371337890625,0.0,4083.09326171875,0.9105432629585266,1.0,0.0,3.0,1.0,0.0
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.919189453125,0.80568927526474,0.2999063730239868,0.2722230553627014,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9197998046875,0.8901854753494263,0.4091811776161194,0.389605849981308,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9197082519531,0.874247133731842,0.3878394961357116,0.2729040086269378,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195556640625,0.8511093854904175,0.3572731912136078,0.3407194316387176,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184875488281,0.7403326034545898,0.2317781597375869,1.0549765825271606,283.9198303222656,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9232482910156,1.0,0.5312076210975647,1.0,1.0,0.0,1.0,-2.797948837280273,2.797942638397217,6.285186827881262e-06,2.1569650173187256,0.8686919808387756,0.8686919808387756,0.0,132.48171997070312,101.0,50961.51953125,0.0,1883.3094482421875,1.0,279.1416320800781,282.5184631347656,293.4085998535156,296.6231384277344,293.1499938964844,293.1499938964844,279.45001220703125,37779.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597921967506408,1.0,0.0,0.0,3.6002650260925293,3.6002888679504395,8.648927405374707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.810546875,0.0,1491.67138671875,1895.4371337890625,0.0,3950.73291015625,0.895456075668335,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.919189453125,0.80568927526474,0.2999063730239868,0.2722230553627014,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9197998046875,0.8901854753494263,0.4091811776161194,0.389605849981308,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9197082519531,0.874247133731842,0.3878394961357116,0.2729040086269378,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195556640625,0.8511093854904175,0.3572731912136078,0.3407194316387176,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184875488281,0.7403326034545898,0.2317781597375869,1.0549765825271606,283.9198303222656,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9232482910156,1.0,0.5312076210975647,1.0,1.0,0.0,1.0,-2.797948837280273,2.797942638397217,6.285186827881262e-06,2.1569650173187256,0.8686919808387756,0.8686919808387756,0.0,132.48171997070312,101.0,50961.51953125,0.0,1883.3094482421875,1.0,279.1416320800781,282.5184631347656,293.4085998535156,296.6231384277344,293.1499938964844,293.1499938964844,279.45001220703125,37779.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597921967506408,1.0,0.0,0.0,3.6002650260925293,3.6002888679504395,8.648927405374707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.810546875,0.0,1491.67138671875,1895.4371337890625,0.0,3950.73291015625,0.895456075668335,1.0,0.0,3.0,1.0,0.0
12329580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559143066406,0.8272947072982788,0.2999195754528045,0.2716303765773773,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1565246582031,0.9164211750030518,0.4086228013038635,0.3884208798408508,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.899178147315979,0.3875097334384918,0.2721939384937286,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1562805175781,0.8746324777603149,0.3570578396320343,0.3398632407188415,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552429199219,0.7603186964988708,0.2320506870746612,1.053112506866455,284.15655517578125,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.1598815917969,1.0,0.5221046805381775,1.0,1.0,0.0,1.0,-2.7916836738586426,2.791677474975586,6.256687811401207e-06,2.151958465576172,0.859982430934906,0.859982430934906,0.0,119.61824798583984,89.0,49544.640625,0.0,1812.2591552734373,1.0,279.4410705566406,282.7779846191406,293.4346008300781,296.5598449707031,293.1499938964844,293.1499938964844,279.75,37528.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94677996635437,1.0,0.0,0.0,3.5420620441436768,3.5420854091644287,8.37154516375449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.6962890625,0.0,1427.466796875,1895.4371337890625,0.0,3833.907470703125,0.882343590259552,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559143066406,0.8272947072982788,0.2999195754528045,0.2716303765773773,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1565246582031,0.9164211750030518,0.4086228013038635,0.3884208798408508,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.899178147315979,0.3875097334384918,0.2721939384937286,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1562805175781,0.8746324777603149,0.3570578396320343,0.3398632407188415,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552429199219,0.7603186964988708,0.2320506870746612,1.053112506866455,284.15655517578125,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.1598815917969,1.0,0.5221046805381775,1.0,1.0,0.0,1.0,-2.7916836738586426,2.791677474975586,6.256687811401207e-06,2.151958465576172,0.859982430934906,0.859982430934906,0.0,119.61824798583984,89.0,49544.640625,0.0,1812.2591552734373,1.0,279.4410705566406,282.7779846191406,293.4346008300781,296.5598449707031,293.1499938964844,293.1499938964844,279.75,37528.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94677996635437,1.0,0.0,0.0,3.5420620441436768,3.5420854091644287,8.37154516375449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.6962890625,0.0,1427.466796875,1895.4371337890625,0.0,3833.907470703125,0.882343590259552,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124694824219,0.8398984670639038,0.3000636994838714,0.2714576423168182,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3145446777344,0.9336515069007874,0.4085214138031006,0.3879999220371246,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3142395019531,0.914892077445984,0.3875024616718292,0.2719500958919525,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3137512207031,0.8891485333442688,0.3571153879165649,0.3395982682704925,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.31011962890625,0.7728468179702759,0.2323554903268814,1.0529943704605105,284.31463623046875,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0333251953125,284.3258972167969,1.0,0.5177233219146729,1.0,1.0,0.0,1.0,-2.790214776992798,2.790208578109741,6.249986199691193e-06,2.150771379470825,0.8572731614112854,0.8572731614112854,0.0,113.1816177368164,89.0,48393.58984375,0.0,1779.3724365234375,1.0,279.69549560546875,282.96160888671875,293.4223327636719,296.4289245605469,293.1499938964844,293.1499938964844,279.75,37363.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938867211341858,1.0,0.0,0.0,3.516977310180664,3.517000436782837,8.253391570178792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.498046875,0.0,1399.9820556640625,1895.4371337890625,0.0,3762.1396484375,0.8766966462135315,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3851013183594,0.8549370169639587,0.3003278076648712,0.2714339792728424,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3856506347656,0.9531813859939576,0.4085559844970703,0.387747198343277,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855895996094,0.9346237182617188,0.3876253068447113,0.271829605102539,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.38543701171875,0.9062344431877136,0.3572989106178283,0.3394859135150909,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3844909667969,0.7877302765846252,0.2327774763107299,1.0534988641738892,284.3856811523437,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.045166015625,284.388671875,1.0,0.5134729146957397,1.0,1.0,0.0,1.0,-2.7902069091796875,2.790200710296631,6.249854322959436e-06,2.1507201194763184,0.8542723059654236,0.8542723059654236,0.0,106.68035888671876,77.0,48173.08984375,0.0,1748.43212890625,1.0,279.7406921386719,283.0287475585937,293.44952392578125,296.4924011230469,293.1499938964844,293.1499938964844,280.04998779296875,37213.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352739453315736,1.0,0.0,0.0,3.495556116104126,3.4955787658691406,8.153157864398963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.3056640625,0.0,1376.7310791015625,1895.4371337890625,0.0,3729.3857421875,0.8717890381813049,1.0,0.0,3.0,1.0,0.0
12329820,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.8939939737319946,0.3009901642799377,0.2714919745922088,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.603271484375,0.9930957555770874,0.4088056087493896,0.3874058127403259,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.60321044921875,0.9788638353347778,0.3880312740802765,0.2716900110244751,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.60308837890625,0.9529569745063782,0.3578363358974457,0.3394196629524231,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236469626426697,0.2337992489337921,1.0553598403930664,284.6033020019531,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058654785156,1.0,0.5052461624145508,1.0,1.0,0.0,1.0,-2.791853189468384,2.791846990585327,6.257138920773286e-06,2.151946544647217,0.851383626461029,0.851383626461029,0.0,93.8573989868164,95.0,46826.8359375,0.0,1689.89453125,1.0,280.0401611328125,283.2677307128906,293.4508361816406,296.4139099121094,293.1499938964844,293.1499938964844,280.3500061035156,36865.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246933460235596,1.0,0.0,0.0,3.4621241092681885,3.462146520614624,7.997948046067904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.140625,0.0,1340.1607666015625,1895.4371337890625,0.0,3632.40673828125,0.8641098737716675,1.0,0.0,3.0,1.0,0.0
12329880,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.8939939737319946,0.3009901642799377,0.2714919745922088,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.603271484375,0.9930957555770874,0.4088056087493896,0.3874058127403259,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.60321044921875,0.9788638353347778,0.3880312740802765,0.2716900110244751,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.60308837890625,0.9529569745063782,0.3578363358974457,0.3394196629524231,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236469626426697,0.2337992489337921,1.0553598403930664,284.6033020019531,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058654785156,1.0,0.5052461624145508,1.0,1.0,0.0,1.0,-2.791853189468384,2.791846990585327,6.257138920773286e-06,2.151946544647217,0.851383626461029,0.851383626461029,0.0,93.8573989868164,95.0,46826.8359375,0.0,1689.89453125,1.0,280.0401611328125,283.2677307128906,293.4508361816406,296.4139099121094,293.1499938964844,293.1499938964844,280.3500061035156,36865.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246933460235596,1.0,0.0,0.0,3.4621241092681885,3.462146520614624,7.997948046067904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.140625,0.0,1340.1607666015625,1895.4371337890625,0.0,3632.40673828125,0.8641098737716675,1.0,0.0,3.0,1.0,0.0
12329940,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987637758255005,0.3017884194850921,0.2721437811851501,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8114929199219,0.9965766072273254,0.4092562794685364,0.3877464532852173,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.9830172657966614,0.388613611459732,0.272037535905838,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.958043098449707,0.3585566580295563,0.340018481016159,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282185196876526,0.234995037317276,1.0603532791137695,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066419839859009,1.0,1.0,0.0,1.0,-2.800176858901977,2.800170660018921,6.294410468399292e-06,2.158318996429444,0.8511986136436462,0.8511986136436462,0.0,93.06525421142578,113.0,45533.3203125,0.0,1698.626953125,1.0,280.33990478515625,283.4967346191406,293.4385070800781,296.3243103027344,293.1499938964844,293.1499938964844,280.6499938964844,36503.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146988987922668,1.0,0.0,0.0,3.442303419113159,3.442325592041016,7.906633072707336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.96728515625,0.0,1317.692138671875,1895.4371337890625,0.0,3540.15869140625,0.8594342470169067,1.0,0.0,3.0,1.0,0.0
12330000,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987637758255005,0.3017884194850921,0.2721437811851501,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8114929199219,0.9965766072273254,0.4092562794685364,0.3877464532852173,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.9830172657966614,0.388613611459732,0.272037535905838,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.958043098449707,0.3585566580295563,0.340018481016159,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282185196876526,0.234995037317276,1.0603532791137695,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066419839859009,1.0,1.0,0.0,1.0,-2.800176858901977,2.800170660018921,6.294410468399292e-06,2.158318996429444,0.8511986136436462,0.8511986136436462,0.0,93.06525421142578,113.0,45533.3203125,0.0,1698.626953125,1.0,280.33990478515625,283.4967346191406,293.4385070800781,296.3243103027344,293.1499938964844,293.1499938964844,280.6499938964844,36503.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146988987922668,1.0,0.0,0.0,3.442303419113159,3.442325592041016,7.906633072707336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.96728515625,0.0,1317.692138671875,1895.4371337890625,0.0,3540.15869140625,0.8594342470169067,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769073486328125,0.3024356663227081,0.2730312943458557,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.00860595703125,0.9765554070472716,0.4096185266971588,0.3883981108665466,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.960330843925476,0.3890909552574157,0.2726015746593475,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.932376742362976,0.359174519777298,0.3409153819084167,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8102859258651733,0.2360579967498779,1.0666545629501345,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0104064941406,1.0,0.5131227970123291,1.0,1.0,0.0,1.0,-2.8113553524017334,2.8113489151000977,6.344969278870849e-06,2.1670286655426025,0.8535708785057068,0.8535708785057068,0.0,100.19931030273438,131.0,44257.04296875,-0.0,1749.7171630859375,1.0,280.6397705078125,283.71435546875,293.4141540527344,296.2244567871094,293.1499938964844,293.1499938964844,280.95001220703125,36144.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050758481025696,1.0,0.0,0.0,3.43605375289917,3.4360759258270264,7.877949883550173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.345703125,0.0,1308.93505859375,1895.4371337890625,0.0,3450.850830078125,0.8577642440795898,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769073486328125,0.3024356663227081,0.2730312943458557,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.00860595703125,0.9765554070472716,0.4096185266971588,0.3883981108665466,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.960330843925476,0.3890909552574157,0.2726015746593475,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.932376742362976,0.359174519777298,0.3409153819084167,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8102859258651733,0.2360579967498779,1.0666545629501345,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0104064941406,1.0,0.5131227970123291,1.0,1.0,0.0,1.0,-2.8113553524017334,2.8113489151000977,6.344969278870849e-06,2.1670286655426025,0.8535708785057068,0.8535708785057068,0.0,100.19931030273438,131.0,44257.04296875,-0.0,1749.7171630859375,1.0,280.6397705078125,283.71435546875,293.4141540527344,296.2244567871094,293.1499938964844,293.1499938964844,280.95001220703125,36144.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050758481025696,1.0,0.0,0.0,3.43605375289917,3.4360759258270264,7.877949883550173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.345703125,0.0,1308.93505859375,1895.4371337890625,0.0,3450.850830078125,0.8577642440795898,1.0,0.0,3.0,1.0,0.0
12330180,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472630381584167,0.3028593063354492,0.2738817632198334,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.192626953125,0.9413408637046814,0.4097900688648224,0.3890495300292969,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.923049807548523,0.3893694281578064,0.2731580138206482,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968290686607361,0.359580934047699,0.3417930006980896,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826525568962097,0.2368556410074234,1.0726399421691897,285.1926574707031,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224759578704834,1.0,1.0,0.0,1.0,-2.822078227996826,2.8220717906951904,6.393743660737528e-06,2.175422191619873,0.8583084344863892,0.8583084344863892,0.0,112.106689453125,149.0,42968.37890625,-0.0,1823.464599609375,1.0,280.93975830078125,283.9198303222656,293.3796691894531,296.11383056640625,293.1499938964844,293.1499938964844,281.25,35805.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954325914382935,1.0,0.0,0.0,3.442660093307495,3.4426820278167725,7.908271868473093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.95458984375,0.0,1313.119873046875,1895.4371337890625,0.0,3360.97314453125,0.8589589595794678,1.0,0.0,3.0,1.0,0.0
12330240,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472630381584167,0.3028593063354492,0.2738817632198334,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.192626953125,0.9413408637046814,0.4097900688648224,0.3890495300292969,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.923049807548523,0.3893694281578064,0.2731580138206482,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968290686607361,0.359580934047699,0.3417930006980896,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826525568962097,0.2368556410074234,1.0726399421691897,285.1926574707031,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224759578704834,1.0,1.0,0.0,1.0,-2.822078227996826,2.8220717906951904,6.393743660737528e-06,2.175422191619873,0.8583084344863892,0.8583084344863892,0.0,112.106689453125,149.0,42968.37890625,-0.0,1823.464599609375,1.0,280.93975830078125,283.9198303222656,293.3796691894531,296.11383056640625,293.1499938964844,293.1499938964844,281.25,35805.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954325914382935,1.0,0.0,0.0,3.442660093307495,3.4426820278167725,7.908271868473093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.95458984375,0.0,1313.119873046875,1895.4371337890625,0.0,3360.97314453125,0.8589589595794678,1.0,0.0,3.0,1.0,0.0
12330300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.8330339193344116,0.3030009269714355,0.2742636203765869,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.320068359375,0.9217220544815063,0.4098136723041534,0.3893411457538605,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.9044768214225768,0.3894438743591308,0.2734071016311645,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194580078125,0.8804171085357666,0.3597167134284973,0.3421948850154876,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.7688436508178711,0.2371707558631897,1.075411081314087,285.3201904296875,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1264038085937,285.32891845703125,1.0,0.5277800559997559,1.0,1.0,0.0,1.0,-2.8270010948181152,2.8269946575164795,6.41623455521767e-06,2.1792919635772705,0.8619992733001709,0.8619992733001709,0.0,119.23704528808594,149.0,41854.80859375,-0.0,1865.52587890625,1.0,281.19287109375,284.0726623535156,293.33660888671875,295.9591064453125,293.1499938964844,293.1499938964844,281.25,35633.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884449005126953,1.0,0.0,0.0,3.4502322673797607,3.450254201889038,7.943098694340733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.546875,0.0,1319.472900390625,1895.4371337890625,0.0,3295.66162109375,0.8605415225028992,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8199313282966614,0.3031627833843231,0.2747113704681396,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3650817871094,0.90410977602005,0.4098576009273529,0.3896970152854919,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.8886140584945679,0.3895407617092132,0.2737088203430176,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8653449416160583,0.3598648607730865,0.3426486551761627,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.756255567073822,0.2374767214059829,1.0782732963562012,285.3651123046875,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.131103515625,285.3658447265625,1.0,0.5333742499351501,1.0,1.0,0.0,1.0,-2.832314968109131,2.832308530807495,6.44053989162785e-06,2.1834616661071777,0.8652657866477966,0.8652657866477966,0.0,126.81409454345705,167.0,41661.99609375,-0.0,1910.51220703125,1.0,281.239990234375,284.11474609375,293.3361511230469,295.9930114746094,293.1499938964844,293.1499938964844,281.54998779296875,35492.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855512738227844,1.0,0.0,0.0,3.461077213287353,3.46109938621521,7.993111807991227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.70556640625,0.0,1329.361328125,1895.4371337890625,0.0,3268.579833984375,0.8628012537956238,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945137023925781,0.3033970594406128,0.2755325436592102,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5275573730469,0.8748608827590942,0.4098682999610901,0.3903478384017944,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8603768348693848,0.3896529972553253,0.2742605209350586,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390678763389587,0.3600756824016571,0.3434915542602539,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343718409538269,0.2379774004220962,1.0836236476898191,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450483560562134,1.0,1.0,0.0,1.0,-2.842191457748413,2.8421850204467773,6.48590867058374e-06,2.191244840621948,0.8743239045143127,0.8743239045143127,0.0,143.15052795410156,170.0,40334.515625,-0.0,2005.486328125,1.0,281.5401306152344,284.3006896972656,293.2847595214844,295.8628845214844,293.1499938964844,293.1499938964844,281.8500061035156,35211.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753108978271484,1.0,0.0,0.0,3.490075826644897,3.490098237991333,8.127613000397105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.29150390625,0.0,1356.7730712890625,1895.4371337890625,0.0,3172.6220703125,0.8690326809883118,1.0,0.0,3.0,1.0,0.0
