time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945137023925781,0.3033970594406128,0.2755325436592102,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5275573730469,0.8748608827590942,0.4098682999610901,0.3903478384017944,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8603768348693848,0.3896529972553253,0.2742605209350586,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390678763389587,0.3600756824016571,0.3434915542602539,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343718409538269,0.2379774004220962,1.0836236476898191,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450483560562134,1.0,1.0,0.0,1.0,-2.842191457748413,2.8421850204467773,6.48590867058374e-06,2.191244840621948,0.8743239045143127,0.8743239045143127,0.0,143.15052795410156,170.0,40334.515625,-0.0,2005.486328125,1.0,281.5401306152344,284.3006896972656,293.2847595214844,295.8628845214844,293.1499938964844,293.1499938964844,281.8500061035156,35211.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753108978271484,1.0,0.0,0.0,3.490075826644897,3.490098237991333,8.127613000397105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.29150390625,0.0,1356.7730712890625,1895.4371337890625,0.0,3172.6220703125,0.8690326809883118,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798165678977966,0.3036088347434997,0.2761256098747253,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806945800781,0.8587791323661804,0.4098590612411499,0.3907648622989654,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.845096230506897,0.389744371175766,0.274638682603836,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.824822723865509,0.3602530062198639,0.3440868854522705,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224414348602295,0.2384045869112014,1.087612509727478,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806335449219,1.0,0.5525277853012085,1.0,1.0,0.0,1.0,-2.849373340606689,2.8493669033050537,6.519203907373594e-06,2.1969969272613525,0.8853666186332703,0.8853666186332703,0.0,154.21621704101562,158.0,38960.0703125,-0.0,2071.00048828125,1.0,281.8404846191406,284.4786682128906,293.2256774902344,295.7228088378906,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645432591438293,1.0,0.0,0.0,3.5282983779907227,3.5283210277557373,8.306611789521412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.61279296875,0.0,1394.4566650390625,1895.4371337890625,0.0,3071.62060546875,0.8773627281188965,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798165678977966,0.3036088347434997,0.2761256098747253,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806945800781,0.8587791323661804,0.4098590612411499,0.3907648622989654,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.845096230506897,0.389744371175766,0.274638682603836,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.824822723865509,0.3602530062198639,0.3440868854522705,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224414348602295,0.2384045869112014,1.087612509727478,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806335449219,1.0,0.5525277853012085,1.0,1.0,0.0,1.0,-2.849373340606689,2.8493669033050537,6.519203907373594e-06,2.1969969272613525,0.8853666186332703,0.8853666186332703,0.0,154.21621704101562,158.0,38960.0703125,-0.0,2071.00048828125,1.0,281.8404846191406,284.4786682128906,293.2256774902344,295.7228088378906,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645432591438293,1.0,0.0,0.0,3.5282983779907227,3.5283210277557373,8.306611789521412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.61279296875,0.0,1394.4566650390625,1895.4371337890625,0.0,3071.62060546875,0.8773627281188965,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7784180045127869,0.3038722574710846,0.2763916552066803,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.8570692539215088,0.409885436296463,0.3908266425132751,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8435344696044922,0.3898700475692749,0.2747531831264496,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233969211578369,0.3604589998722076,0.3443191945552826,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214706540107727,0.2388274669647216,1.0897207260131836,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533438324928284,1.0,1.0,0.0,1.0,-2.852722644805908,2.8527159690856934,6.535032298415899e-06,2.199802160263061,0.8982821702957153,0.8982821702957153,0.0,155.6162872314453,146.0,37524.6171875,-0.0,2083.368408203125,1.0,282.140869140625,284.64971923828125,293.1590576171875,295.57177734375,293.1499938964844,293.1499938964844,282.45001220703125,34759.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529966473579407,1.0,0.0,0.0,3.574239492416382,3.5742626190185547,8.52433686304721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.82470703125,0.0,1441.4130859375,1895.4371337890625,0.0,2963.345947265625,0.8874673843383789,1.0,0.0,3.0,1.0,0.0
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7784180045127869,0.3038722574710846,0.2763916552066803,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.8570692539215088,0.409885436296463,0.3908266425132751,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8435344696044922,0.3898700475692749,0.2747531831264496,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233969211578369,0.3604589998722076,0.3443191945552826,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214706540107727,0.2388274669647216,1.0897207260131836,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533438324928284,1.0,1.0,0.0,1.0,-2.852722644805908,2.8527159690856934,6.535032298415899e-06,2.199802160263061,0.8982821702957153,0.8982821702957153,0.0,155.6162872314453,146.0,37524.6171875,-0.0,2083.368408203125,1.0,282.140869140625,284.64971923828125,293.1590576171875,295.57177734375,293.1499938964844,293.1499938964844,282.45001220703125,34759.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529966473579407,1.0,0.0,0.0,3.574239492416382,3.5742626190185547,8.52433686304721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.82470703125,0.0,1441.4130859375,1895.4371337890625,0.0,2963.345947265625,0.8874673843383789,1.0,0.0,3.0,1.0,0.0
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845410108566284,0.304235577583313,0.2765247821807861,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8633695840835571,0.4099891781806946,0.390727549791336,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496123552322388,0.3900749683380127,0.2747503817081451,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292170763015747,0.3607341945171356,0.3443836271762848,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267774939537048,0.2392984181642532,1.0909266471862793,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.96356201171875,1.0,0.5506237149238586,1.0,1.0,0.0,1.0,-2.854288101196289,2.8542816638946533,6.5426415858382825e-06,2.201205253601074,0.9130162000656128,0.9130162000656128,0.0,151.20510864257812,134.0,36040.8515625,-0.0,2064.503662109375,1.0,282.4413452148437,284.816650390625,293.0856018066406,295.4104919433594,293.1499938964844,293.1499938964844,282.1499938964844,34592.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404397368431091,1.0,0.0,0.0,3.626389503479004,3.626413106918335,8.774900379648898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.82177734375,0.0,1496.594970703125,1895.4371337890625,0.0,2845.82373046875,0.8990163207054138,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845410108566284,0.304235577583313,0.2765247821807861,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8633695840835571,0.4099891781806946,0.390727549791336,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496123552322388,0.3900749683380127,0.2747503817081451,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292170763015747,0.3607341945171356,0.3443836271762848,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267774939537048,0.2392984181642532,1.0909266471862793,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.96356201171875,1.0,0.5506237149238586,1.0,1.0,0.0,1.0,-2.854288101196289,2.8542816638946533,6.5426415858382825e-06,2.201205253601074,0.9130162000656128,0.9130162000656128,0.0,151.20510864257812,134.0,36040.8515625,-0.0,2064.503662109375,1.0,282.4413452148437,284.816650390625,293.0856018066406,295.4104919433594,293.1499938964844,293.1499938964844,282.1499938964844,34592.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404397368431091,1.0,0.0,0.0,3.626389503479004,3.626413106918335,8.774900379648898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.82177734375,0.0,1496.594970703125,1895.4371337890625,0.0,2845.82373046875,0.8990163207054138,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.7891024351119995,0.3039434552192688,0.2764109969139099,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.8682019710540771,0.4096103310585022,0.3904999792575836,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8542434573173523,0.3897016644477844,0.2746043801307678,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.8336018919944763,0.3604885339736938,0.3442533016204834,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.7306764125823975,0.2392708212137222,1.090949296951294,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1534729003906,285.8038024902344,1.0,0.5483763217926025,1.0,1.0,0.0,1.0,-2.8535802364349365,2.853573799133301,6.539785772474716e-06,2.2008347511291504,0.9173620343208312,0.9173620343208312,0.0,147.8673553466797,134.0,37016.6796875,-0.0,2047.083251953125,1.0,282.1988220214844,284.6432189941406,293.1381530761719,295.6063537597656,293.1499938964844,293.1499938964844,282.1499938964844,34672.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489884734153748,1.0,0.0,0.0,3.651132345199585,3.651156187057495,8.895050882529176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.92626953125,0.0,1524.4952392578125,1895.4371337890625,0.0,2925.79736328125,0.9045655727386476,1.0,0.0,3.0,1.0,0.0
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7931824922561646,0.3030976057052612,0.2757402062416076,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348022460937,0.8727325797080994,0.4087063372135162,0.3897334039211273,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8585423827171326,0.3887752592563629,0.2740280926227569,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8376951217651367,0.3597631156444549,0.3436374366283417,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7342811226844788,0.2388802766799926,1.0893149375915527,285.7347412109375,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1493835449219,285.73052978515625,1.0,0.5455076694488525,1.0,1.0,0.0,1.0,-2.848463773727417,2.848457098007202,6.516734629258281e-06,2.1970603466033936,0.921745240688324,0.921745240688324,0.0,144.4534149169922,122.0,36993.20703125,-0.0,2022.0570068359373,1.0,282.1576538085937,284.5711669921875,293.1140441894531,295.5616760253906,293.1499938964844,293.1499938964844,281.8500061035156,34775.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554950952529907,1.0,0.0,0.0,3.67304801940918,3.67307186126709,9.002154683912522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.79345703125,0.0,1549.742919921875,1895.4371337890625,0.0,2986.76318359375,0.9095722436904908,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764709472656,0.8014101386070251,0.30046147108078,0.2734023928642273,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4756774902344,0.8822335600852966,0.4059047102928161,0.3871415257453918,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675415515899658,0.3859294056892395,0.2720806896686554,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462496995925903,0.3573807775974273,0.3414194285869598,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416402101516724,0.2373261004686355,1.0822542905807495,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.53817218542099,1.0,1.0,0.0,1.0,-2.829057455062866,2.8290510177612305,6.428785582102137e-06,2.182339668273926,0.92674320936203,0.92674320936203,0.0,136.98582458496094,110.0,37820.11328125,-0.0,1954.3687744140625,1.0,281.8578796386719,284.30157470703125,293.05194091796875,295.5744934082031,293.1499938964844,293.1499938964844,281.54998779296875,35057.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731650710105896,1.0,0.0,0.0,3.7090208530426025,3.709045171737671,9.179347557619622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.796875,0.0,1592.6658935546875,1895.4371337890625,0.0,3152.498291015625,0.9178277254104614,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764709472656,0.8014101386070251,0.30046147108078,0.2734023928642273,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4756774902344,0.8822335600852966,0.4059047102928161,0.3871415257453918,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675415515899658,0.3859294056892395,0.2720806896686554,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462496995925903,0.3573807775974273,0.3414194285869598,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416402101516724,0.2373261004686355,1.0822542905807495,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.53817218542099,1.0,1.0,0.0,1.0,-2.829057455062866,2.8290510177612305,6.428785582102137e-06,2.182339668273926,0.92674320936203,0.92674320936203,0.0,136.98582458496094,110.0,37820.11328125,-0.0,1954.3687744140625,1.0,281.8578796386719,284.30157470703125,293.05194091796875,295.5744934082031,293.1499938964844,293.1499938964844,281.54998779296875,35057.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731650710105896,1.0,0.0,0.0,3.7090208530426025,3.709045171737671,9.179347557619622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.796875,0.0,1592.6658935546875,1895.4371337890625,0.0,3152.498291015625,0.9178277254104614,1.0,0.0,3.0,1.0,0.0
12331140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21112060546875,0.8107041120529175,0.2970947325229645,0.2702541053295135,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2102966308594,0.8933296799659729,0.4022429883480072,0.3835888504981994,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.878129243850708,0.3822634816169739,0.2694443762302398,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562861084938049,0.3541727066040039,0.3382841348648071,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500499486923218,0.2350321561098098,1.0713640451431274,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290737152099609,1.0,1.0,0.0,1.0,-2.800985097885132,2.800978899002075,6.302198926277924e-06,2.16085171699524,0.928149402141571,0.928149402141571,0.0,128.5963897705078,98.0,38494.45703125,-0.0,1869.5137939453125,1.0,281.5576477050781,284.0286865234375,292.9557189941406,295.5265197753906,293.1499938964844,293.1499938964844,281.25,35379.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874161839485168,1.0,0.0,0.0,3.733081579208374,3.7331063747406006,9.29882844502572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.9697265625,0.0,1622.828369140625,1895.4371337890625,0.0,3286.03564453125,0.9234402775764464,1.0,0.0,3.0,1.0,0.0
12331200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21112060546875,0.8107041120529175,0.2970947325229645,0.2702541053295135,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2102966308594,0.8933296799659729,0.4022429883480072,0.3835888504981994,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.878129243850708,0.3822634816169739,0.2694443762302398,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562861084938049,0.3541727066040039,0.3382841348648071,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500499486923218,0.2350321561098098,1.0713640451431274,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290737152099609,1.0,1.0,0.0,1.0,-2.800985097885132,2.800978899002075,6.302198926277924e-06,2.16085171699524,0.928149402141571,0.928149402141571,0.0,128.5963897705078,98.0,38494.45703125,-0.0,1869.5137939453125,1.0,281.5576477050781,284.0286865234375,292.9557189941406,295.5265197753906,293.1499938964844,293.1499938964844,281.25,35379.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874161839485168,1.0,0.0,0.0,3.733081579208374,3.7331063747406006,9.29882844502572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.9697265625,0.0,1622.828369140625,1895.4371337890625,0.0,3286.03564453125,0.9234402775764464,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215283751487732,0.2933250665664673,0.2666651010513305,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9425048828125,0.9071055054664612,0.3980559706687927,0.3794534802436828,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913303017616272,0.3781087398529053,0.2664058804512024,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688573241233826,0.3504577279090881,0.334583967924118,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604603171348572,0.2322601974010467,1.0579590797424316,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186300277709961,1.0,1.0,0.0,1.0,-2.7674968242645264,2.7674906253814697,6.152673449832946e-06,2.1351428031921387,0.9259632229804992,0.9259632229804992,0.0,119.36872863769533,86.0,39037.93359375,-0.0,1774.024658203125,1.0,281.25750732421875,283.75555419921875,292.8544006347656,295.4595642089844,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985157608985901,1.0,0.0,0.0,3.744476795196533,3.74450159072876,9.355684369438676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.486328125,0.0,1638.7020263671875,1895.4371337890625,0.0,3389.744873046875,0.9262229204177856,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215283751487732,0.2933250665664673,0.2666651010513305,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9425048828125,0.9071055054664612,0.3980559706687927,0.3794534802436828,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913303017616272,0.3781087398529053,0.2664058804512024,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688573241233826,0.3504577279090881,0.334583967924118,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604603171348572,0.2322601974010467,1.0579590797424316,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186300277709961,1.0,1.0,0.0,1.0,-2.7674968242645264,2.7674906253814697,6.152673449832946e-06,2.1351428031921387,0.9259632229804992,0.9259632229804992,0.0,119.36872863769533,86.0,39037.93359375,-0.0,1774.024658203125,1.0,281.25750732421875,283.75555419921875,292.8544006347656,295.4595642089844,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985157608985901,1.0,0.0,0.0,3.744476795196533,3.74450159072876,9.355684369438676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.486328125,0.0,1638.7020263671875,1895.4371337890625,0.0,3389.744873046875,0.9262229204177856,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348101377487183,0.2892948985099792,0.262798011302948,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6744079589844,0.9259666800498962,0.3935102820396423,0.3749279677867889,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.908074676990509,0.3736189603805542,0.2630967497825622,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848704695701599,0.3464008271694183,0.3305099308490753,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.773729145526886,0.2291682511568069,1.0428706407546997,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071540474891663,1.0,1.0,0.0,1.0,-2.730407476425171,2.7304015159606934,5.989088549540611e-06,2.106632947921753,0.920197367668152,0.920197367668152,0.0,109.50198364257812,74.0,39464.9375,-0.0,1672.398681640625,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.3858947753906,293.1499938964844,293.1499938964844,280.6499938964844,36082.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907560408115387,1.0,0.0,0.0,3.742545366287232,3.742570400238037,9.346035767521244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.515625,0.0,1639.2181396484375,1895.4371337890625,0.0,3473.949462890625,0.926025390625,1.0,0.0,3.0,1.0,0.0
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348101377487183,0.2892948985099792,0.262798011302948,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6744079589844,0.9259666800498962,0.3935102820396423,0.3749279677867889,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.908074676990509,0.3736189603805542,0.2630967497825622,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848704695701599,0.3464008271694183,0.3305099308490753,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.773729145526886,0.2291682511568069,1.0428706407546997,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071540474891663,1.0,1.0,0.0,1.0,-2.730407476425171,2.7304015159606934,5.989088549540611e-06,2.106632947921753,0.920197367668152,0.920197367668152,0.0,109.50198364257812,74.0,39464.9375,-0.0,1672.398681640625,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.3858947753906,293.1499938964844,293.1499938964844,280.6499938964844,36082.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907560408115387,1.0,0.0,0.0,3.742545366287232,3.742570400238037,9.346035767521244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.515625,0.0,1639.2181396484375,1895.4371337890625,0.0,3473.949462890625,0.926025390625,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49755859375,0.842970073223114,0.2872262299060821,0.2608250081539154,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4951171875,0.9376220703125,0.3911516666412353,0.3725887835025787,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.919080913066864,0.3712970018386841,0.2613943219184875,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.8946490287780762,0.3442901968955993,0.3283972144126892,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.7818877100944519,0.2275471836328506,1.0349595546722412,284.4949645996094,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0567626953125,284.4815979003906,1.0,0.5011104345321655,1.0,1.0,0.0,1.0,-2.711134433746338,2.7111284732818604,5.904931640543509e-06,2.0918080806732178,0.9154248833656312,0.9154248833656312,0.0,104.34832763671876,74.0,40123.18359375,-0.0,1620.4754638671875,1.0,280.6988830566406,283.28692626953125,292.7290344238281,295.447998046875,293.1499938964844,293.1499938964844,280.6499938964844,36282.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138426780700684,1.0,0.0,0.0,3.736505746841431,3.736530780792236,9.315895681538676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.00732421875,0.0,1633.7198486328125,1895.4371337890625,0.0,3532.23046875,0.9247691035270692,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.8520386815071106,0.2850776016712188,0.258735716342926,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4075622558594,0.9500216841697692,0.3886972367763519,0.3701180219650268,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.9315052032470704,0.3688815832138061,0.2595919370651245,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078674316406,0.9054028391838074,0.3420902490615845,0.3261646330356598,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.7908727526664734,0.2258531302213668,1.0266183614730835,284.4075012207031,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0455017089844,284.4027404785156,1.0,0.4948638379573822,1.0,1.0,0.0,1.0,-2.6907825469970703,2.690776824951172,5.816712473460939e-06,2.0761539936065674,0.9108818769454956,0.9108818769454956,0.0,99.18458557128906,62.0,39784.37109375,-0.0,1567.6697998046875,1.0,280.6574401855469,283.2149353027344,292.6550598144531,295.3066711425781,293.1499938964844,293.1499938964844,280.3500061035156,36467.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152488708496094,1.0,0.0,0.0,3.726400852203369,3.726425647735596,9.265575613426336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.94775390625,0.0,1623.41064453125,1895.4371337890625,0.0,3545.249267578125,0.9226582050323486,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754733800888062,0.2807200849056244,0.2545269429683685,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1438903808594,0.9775875210762024,0.383674293756485,0.3650866448879242,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610862731933594,0.363951027393341,0.2559354901313782,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349308013916016,0.3375822007656097,0.3216098248958587,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.813008725643158,0.2223770320415496,1.0095298290252686,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819057285785675,1.0,1.0,0.0,1.0,-2.649277925491333,2.6492722034454346,5.638827133225277e-06,2.0442142486572266,0.8980733156204224,0.8980733156204224,0.0,88.56371307373047,65.0,39999.72265625,-0.0,1461.8770751953125,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.2209167480469,293.1499938964844,293.1499938964844,280.6499938964844,36887.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92185777425766,1.0,0.0,0.0,3.694744110107422,3.694768667221069,9.108817948799696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.15234375,0.0,1590.2388916015625,1895.4371337890625,0.0,3606.293212890625,0.9158487319946288,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754733800888062,0.2807200849056244,0.2545269429683685,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1438903808594,0.9775875210762024,0.383674293756485,0.3650866448879242,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610862731933594,0.363951027393341,0.2559354901313782,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349308013916016,0.3375822007656097,0.3216098248958587,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.813008725643158,0.2223770320415496,1.0095298290252686,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819057285785675,1.0,1.0,0.0,1.0,-2.649277925491333,2.6492722034454346,5.638827133225277e-06,2.0442142486572266,0.8980733156204224,0.8980733156204224,0.0,88.56371307373047,65.0,39999.72265625,-0.0,1461.8770751953125,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.2209167480469,293.1499938964844,293.1499938964844,280.6499938964844,36887.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92185777425766,1.0,0.0,0.0,3.694744110107422,3.694768667221069,9.108817948799696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.15234375,0.0,1590.2388916015625,1895.4371337890625,0.0,3606.293212890625,0.9158487319946288,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896847367286682,0.2777427434921264,0.2512543499469757,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2706604003906,0.991182029247284,0.3798882365226745,0.360919326543808,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764944314956664,0.3603752553462982,0.2529796361923218,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521571397781372,0.3341760337352752,0.3178385198116302,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248636722564697,0.2196801304817199,0.9952497482299804,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734614491462707,1.0,1.0,0.0,1.0,-2.6150801181793213,2.615074634552002,5.49404239791329e-06,2.01775336265564,0.8888136148452759,0.8888136148452759,0.0,82.58688354492188,83.0,37930.23828125,-0.0,1389.4014892578125,1.0,280.6423645019531,283.11944580078125,292.36163330078125,294.8327941894531,293.1499938964844,293.1499938964844,280.95001220703125,36993.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020641446113586,1.0,0.0,0.0,3.658051729202272,3.658076047897339,8.928797683438461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.9130859375,0.0,1549.59619140625,1895.4371337890625,0.0,3422.817626953125,0.9077357053756714,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896847367286682,0.2777427434921264,0.2512543499469757,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2706604003906,0.991182029247284,0.3798882365226745,0.360919326543808,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764944314956664,0.3603752553462982,0.2529796361923218,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521571397781372,0.3341760337352752,0.3178385198116302,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248636722564697,0.2196801304817199,0.9952497482299804,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734614491462707,1.0,1.0,0.0,1.0,-2.6150801181793213,2.615074634552002,5.49404239791329e-06,2.01775336265564,0.8888136148452759,0.8888136148452759,0.0,82.58688354492188,83.0,37930.23828125,-0.0,1389.4014892578125,1.0,280.6423645019531,283.11944580078125,292.36163330078125,294.8327941894531,293.1499938964844,293.1499938964844,280.95001220703125,36993.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020641446113586,1.0,0.0,0.0,3.658051729202272,3.658076047897339,8.928797683438461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.9130859375,0.0,1549.59619140625,1895.4371337890625,0.0,3422.817626953125,0.9077357053756714,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766120672225952,0.2759838104248047,0.249580904841423,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4315795898437,0.9790725708007812,0.3773582875728607,0.3584155738353729,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.962791621685028,0.3580705225467682,0.2512894868850708,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366083145141602,0.3319264352321625,0.3156129717826843,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132431507110596,0.2179164290428161,0.987002432346344,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4729002714157104,1.0,1.0,0.0,1.0,-2.5954344272613525,2.595428943634033,5.411864094639896e-06,2.00262451171875,0.8794794678688049,0.8794794678688049,0.0,84.7605209350586,101.0,35973.76171875,-0.0,1373.3668212890625,1.0,280.9416809082031,283.3160400390625,292.2426452636719,294.57196044921875,293.1499938964844,293.1499938964844,281.25,37074.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786928653717041,1.0,0.0,0.0,3.618093967437744,3.6181178092956543,8.734800189813541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.6318359375,0.0,1505.9305419921875,1895.4371337890625,0.0,3204.32958984375,0.898883044719696,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766120672225952,0.2759838104248047,0.249580904841423,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4315795898437,0.9790725708007812,0.3773582875728607,0.3584155738353729,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.962791621685028,0.3580705225467682,0.2512894868850708,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366083145141602,0.3319264352321625,0.3156129717826843,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132431507110596,0.2179164290428161,0.987002432346344,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4729002714157104,1.0,1.0,0.0,1.0,-2.5954344272613525,2.595428943634033,5.411864094639896e-06,2.00262451171875,0.8794794678688049,0.8794794678688049,0.0,84.7605209350586,101.0,35973.76171875,-0.0,1373.3668212890625,1.0,280.9416809082031,283.3160400390625,292.2426452636719,294.57196044921875,293.1499938964844,293.1499938964844,281.25,37074.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786928653717041,1.0,0.0,0.0,3.618093967437744,3.6181178092956543,8.734800189813541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.6318359375,0.0,1505.9305419921875,1895.4371337890625,0.0,3204.32958984375,0.898883044719696,1.0,0.0,3.0,1.0,0.0
12331980,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490625619888306,0.2747154533863067,0.2486688494682312,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6007385253906,0.9472855925559998,0.37542924284935,0.3568114042282104,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286586046218872,0.356323629617691,0.2502385377883911,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027421474456788,0.3302268981933594,0.3142344653606415,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867687940597534,0.2166516631841659,0.98241925239563,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771760106086731,1.0,1.0,0.0,1.0,-2.583979606628418,2.583974123001098,5.364467142499052e-06,1.993918776512146,0.8705859184265137,0.8705859184265137,0.0,92.58895874023438,119.0,34106.95703125,-0.0,1393.0052490234375,1.0,281.2413330078125,283.51812744140625,292.1482238769531,294.3572998046875,293.1499938964844,293.1499938964844,281.54998779296875,37113.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565725088119507,1.0,0.0,0.0,3.5765511989593506,3.5765748023986816,8.53536732847715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.85693359375,0.0,1461.142333984375,1895.4371337890625,0.0,2996.864013671875,0.8896598219871521,1.0,0.0,3.0,1.0,0.0
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490625619888306,0.2747154533863067,0.2486688494682312,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6007385253906,0.9472855925559998,0.37542924284935,0.3568114042282104,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286586046218872,0.356323629617691,0.2502385377883911,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027421474456788,0.3302268981933594,0.3142344653606415,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867687940597534,0.2166516631841659,0.98241925239563,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771760106086731,1.0,1.0,0.0,1.0,-2.583979606628418,2.583974123001098,5.364467142499052e-06,1.993918776512146,0.8705859184265137,0.8705859184265137,0.0,92.58895874023438,119.0,34106.95703125,-0.0,1393.0052490234375,1.0,281.2413330078125,283.51812744140625,292.1482238769531,294.3572998046875,293.1499938964844,293.1499938964844,281.54998779296875,37113.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565725088119507,1.0,0.0,0.0,3.5765511989593506,3.5765748023986816,8.53536732847715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.85693359375,0.0,1461.142333984375,1895.4371337890625,0.0,2996.864013671875,0.8896598219871521,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8342428803443909,0.274154782295227,0.2483346164226532,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7282409667969,0.9270919561386108,0.3745691478252411,0.3561740219593048,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.9089567065238952,0.355541467666626,0.2498217821121215,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.8855447173118591,0.3294697105884552,0.3136989772319793,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7719405889511108,0.2161128669977188,0.9808778166770936,284.7283630371094,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0204162597656,284.738037109375,1.0,0.480552077293396,1.0,1.0,0.0,1.0,-2.5798144340515137,2.5798089504241943,5.3473581829166505e-06,1.9907898902893064,0.8668025135993958,0.8668025135993958,0.0,98.01408386230467,119.0,32738.240234375,-0.0,1411.43701171875,1.0,281.4964294433594,283.6780700683594,292.0764465332031,294.1580810546875,293.1499938964844,293.1499938964844,281.54998779296875,37110.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436210751533508,1.0,0.0,0.0,3.555249691009521,3.555273056030273,8.433998459622671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.92626953125,0.0,1438.382080078125,1895.4371337890625,0.0,2875.565185546875,0.8849599361419678,1.0,0.0,3.0,1.0,0.0
12332160,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8200667500495911,0.2736793756484985,0.2481386363506317,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7730407714844,0.9076423645019532,0.3738029599189758,0.3556872010231018,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.8915840983390808,0.3548538982868194,0.2495190054178238,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8690287470817566,0.3287969827651977,0.3132999539375305,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7578815817832947,0.2156479358673095,0.979883909225464,284.7730712890625,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0240783691406,284.77374267578125,1.0,0.4845502078533172,1.0,1.0,0.0,1.0,-2.5769550800323486,2.5769495964050293,5.3356789067038335e-06,1.9886668920516968,0.8621330857276917,0.8621330857276917,0.0,104.11451721191406,137.0,32291.763671875,-0.0,1434.4912109375,1.0,281.541015625,283.7220458984375,292.0553283691406,294.1529235839844,293.1499938964844,293.1499938964844,281.8500061035156,37125.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355941772460938,1.0,0.0,0.0,3.5344510078430176,3.5344741344451904,8.335606480613933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.47509765625,0.0,1416.5257568359375,1895.4371337890625,0.0,2800.580810546875,0.8803070187568665,1.0,0.0,3.0,1.0,0.0
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914415597915649,0.2727676928043365,0.2478291094303131,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459228515625,0.8746562600135803,0.3723454773426056,0.3548399209976196,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598270416259766,0.3535552322864532,0.249001532793045,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392032384872437,0.3275165557861328,0.3126223087310791,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327141761779785,0.2147874534130096,0.9785419702529908,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938445389270782,1.0,1.0,0.0,1.0,-2.57251501083374,2.572509765625,5.317665454640519e-06,1.9854185581207275,0.8541201949119568,0.8541201949119568,0.0,118.09368896484376,140.0,30512.11328125,-0.0,1489.9443359375,1.0,281.8405456542969,283.92578125,291.9591369628906,293.9485778808594,293.1499938964844,293.1499938964844,282.1499938964844,37118.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814804196357727,1.0,0.0,0.0,3.4924886226654053,3.49251127243042,8.138854354911018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.35595703125,0.0,1372.8974609375,1895.4371337890625,0.0,2607.503173828125,0.8709872364997864,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914415597915649,0.2727676928043365,0.2478291094303131,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459228515625,0.8746562600135803,0.3723454773426056,0.3548399209976196,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598270416259766,0.3535552322864532,0.249001532793045,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392032384872437,0.3275165557861328,0.3126223087310791,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327141761779785,0.2147874534130096,0.9785419702529908,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938445389270782,1.0,1.0,0.0,1.0,-2.57251501083374,2.572509765625,5.317665454640519e-06,1.9854185581207275,0.8541201949119568,0.8541201949119568,0.0,118.09368896484376,140.0,30512.11328125,-0.0,1489.9443359375,1.0,281.8405456542969,283.92578125,291.9591369628906,293.9485778808594,293.1499938964844,293.1499938964844,282.1499938964844,37118.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814804196357727,1.0,0.0,0.0,3.4924886226654053,3.49251127243042,8.138854354911018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.35595703125,0.0,1372.8974609375,1895.4371337890625,0.0,2607.503173828125,0.8709872364997864,1.0,0.0,3.0,1.0,0.0
