time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743371725082397,0.2719570696353912,0.2474488615989685,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1174011230469,0.8559516668319702,0.3710125982761383,0.3539468646049499,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420746922492981,0.3523955047130584,0.2484596371650695,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.822418749332428,0.3263444304466247,0.3118831515312195,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182421684265137,0.2140261530876159,0.97687166929245,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995982050895691,1.0,1.0,0.0,1.0,-2.5674405097961426,2.5674352645874023,5.297103143675486e-06,1.9816997051239007,0.8465316891670227,0.8465316891670227,0.0,127.82203674316406,128.0,28744.4375,-0.0,1525.7384033203125,1.0,282.14013671875,284.1279602050781,291.86004638671875,293.7425842285156,293.1499938964844,293.1499938964844,282.45001220703125,37100.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933863401412964,1.0,0.0,0.0,3.451138019561768,3.451160430908203,7.947269864416739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.146484375,0.0,1330.7578125,1895.4371337890625,0.0,2411.11865234375,0.861809253692627,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743371725082397,0.2719570696353912,0.2474488615989685,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1174011230469,0.8559516668319702,0.3710125982761383,0.3539468646049499,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420746922492981,0.3523955047130584,0.2484596371650695,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.822418749332428,0.3263444304466247,0.3118831515312195,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182421684265137,0.2140261530876159,0.97687166929245,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995982050895691,1.0,1.0,0.0,1.0,-2.5674405097961426,2.5674352645874023,5.297103143675486e-06,1.9816997051239007,0.8465316891670227,0.8465316891670227,0.0,127.82203674316406,128.0,28744.4375,-0.0,1525.7384033203125,1.0,282.14013671875,284.1279602050781,291.86004638671875,293.7425842285156,293.1499938964844,293.1499938964844,282.45001220703125,37100.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933863401412964,1.0,0.0,0.0,3.451138019561768,3.451160430908203,7.947269864416739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.146484375,0.0,1330.7578125,1895.4371337890625,0.0,2411.11865234375,0.861809253692627,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718120217323303,0.2712913453578949,0.2468629330396652,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2860107421875,0.8530496954917908,0.3698203563690185,0.3528390228748321,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393958806991577,0.3513834178447723,0.2477649450302124,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.819746196269989,0.325298547744751,0.3109153509140014,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856140136719,0.7159011960029602,0.2133839726448059,0.9740819931030272,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988791942596435,1.0,1.0,0.0,1.0,-2.56005859375,2.56005334854126,5.267045708023943e-06,1.9761813879013064,0.8393399119377136,0.8393399119377136,0.0,128.818115234375,116.0,26980.552734375,-0.0,1520.1439208984375,1.0,282.439697265625,284.3275451660156,291.7596435546875,293.53546142578125,293.1499938964844,293.1499938964844,282.75,37074.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707743644714355,1.0,0.0,0.0,3.4106719493865967,3.410693883895874,7.761991582810879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.3017578125,0.0,1290.3597412109375,1895.4371337890625,0.0,2207.7177734375,0.8528371453285217,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718120217323303,0.2712913453578949,0.2468629330396652,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2860107421875,0.8530496954917908,0.3698203563690185,0.3528390228748321,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393958806991577,0.3513834178447723,0.2477649450302124,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.819746196269989,0.325298547744751,0.3109153509140014,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856140136719,0.7159011960029602,0.2133839726448059,0.9740819931030272,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988791942596435,1.0,1.0,0.0,1.0,-2.56005859375,2.56005334854126,5.267045708023943e-06,1.9761813879013064,0.8393399119377136,0.8393399119377136,0.0,128.818115234375,116.0,26980.552734375,-0.0,1520.1439208984375,1.0,282.439697265625,284.3275451660156,291.7596435546875,293.53546142578125,293.1499938964844,293.1499938964844,282.75,37074.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707743644714355,1.0,0.0,0.0,3.4106719493865967,3.410693883895874,7.761991582810879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.3017578125,0.0,1290.3597412109375,1895.4371337890625,0.0,2207.7177734375,0.8528371453285217,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.7776709794998169,0.2707974016666412,0.2462266981601715,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.45269775390625,0.8590845465660095,0.3687861263751983,0.3516651391983032,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452433347702026,0.3505358695983886,0.2470262348651886,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252751231193542,0.3243974149227142,0.3098689615726471,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208579182624817,0.212883323431015,0.9709030985832214,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.494615226984024,1.0,1.0,0.0,1.0,-2.55191969871521,2.5519144535064697,5.233864612819161e-06,1.970025658607483,0.8325539231300354,0.8325539231300354,0.0,124.39305114746094,104.0,25235.119140625,-0.0,1489.981201171875,1.0,282.7392578125,284.5253295898437,291.6597595214844,293.3293762207031,293.1499938964844,293.1499938964844,283.04998779296875,37041.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466506361961365,1.0,0.0,0.0,3.371321201324463,3.371342897415161,7.583917636111437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.658203125,0.0,1251.8651123046875,1895.4371337890625,0.0,1996.545166015625,0.8441224694252014,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.7776709794998169,0.2707974016666412,0.2462266981601715,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.45269775390625,0.8590845465660095,0.3687861263751983,0.3516651391983032,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452433347702026,0.3505358695983886,0.2470262348651886,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252751231193542,0.3243974149227142,0.3098689615726471,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208579182624817,0.212883323431015,0.9709030985832214,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.494615226984024,1.0,1.0,0.0,1.0,-2.55191969871521,2.5519144535064697,5.233864612819161e-06,1.970025658607483,0.8325539231300354,0.8325539231300354,0.0,124.39305114746094,104.0,25235.119140625,-0.0,1489.981201171875,1.0,282.7392578125,284.5253295898437,291.6597595214844,293.3293762207031,293.1499938964844,293.1499938964844,283.04998779296875,37041.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466506361961365,1.0,0.0,0.0,3.371321201324463,3.371342897415161,7.583917636111437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.658203125,0.0,1251.8651123046875,1895.4371337890625,0.0,1996.545166015625,0.8441224694252014,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7828085422515869,0.2705859839916229,0.2458852976560592,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5715026855469,0.8644881248474121,0.3683035969734192,0.3510536849498749,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8504413366317749,0.3501466512680053,0.2466376423835754,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8301427364349365,0.3239785730838775,0.3093202412128448,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7251364588737488,0.2126690298318863,0.96923166513443,285.57159423828125,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0581359863281,285.580810546875,1.0,0.4916183054447174,1.0,1.0,0.0,1.0,-2.547640323638916,2.547635078430176,5.216442332311999e-06,1.966779351234436,0.8297447562217712,0.8297447562217712,0.0,120.95246124267578,104.0,24022.912109375,-0.0,1469.3582763671875,1.0,282.9902648925781,284.6829528808594,291.5842590332031,293.1391296386719,293.1499938964844,293.1499938964844,283.04998779296875,37013.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316408753395081,1.0,0.0,0.0,3.351824283599853,3.3518455028533936,7.496452099076123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.791015625,0.0,1233.0087890625,1895.4371337890625,0.0,1868.8380126953125,0.8398429751396179,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.789517343044281,0.2704478800296783,0.245612233877182,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137084960937,0.8715934157371521,0.367888867855072,0.3505054712295532,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.8572853207588196,0.3498278260231018,0.2463008761405944,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.8364876508712769,0.3236208856105804,0.3088249266147613,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7306355237960815,0.2125071883201599,0.967731237411499,285.6137084960937,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624389648437,285.6142883300781,1.0,0.4882355630397796,1.0,1.0,0.0,1.0,-2.543850898742676,2.5438456535339355,5.201026397116948e-06,1.9638986587524407,0.8261225819587708,0.8261225819587708,0.0,116.86874389648438,92.0,23628.458984375,-0.0,1446.6556396484375,1.0,283.0389099121094,284.73028564453125,291.5648193359375,293.1345520019531,293.1499938964844,293.1499938964844,283.1499938964844,37007.1796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721433162689209,1.0,0.0,0.0,3.333242416381836,3.333263635635376,7.413565299430047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.35302734375,0.0,1215.3704833984375,1895.4371337890625,0.0,1783.829345703125,0.8337002992630005,1.0,0.0,3.0,1.0,0.0
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058754205703735,0.2697817087173462,0.2447993457317352,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66064453125,0.8893433809280396,0.366705060005188,0.3491547107696533,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744548559188843,0.3487992286682129,0.245417982339859,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523810505867004,0.3225880265235901,0.30760458111763,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442232370376587,0.2119778841733932,0.9640300869941713,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805051982402801,1.0,1.0,0.0,1.0,-2.534280300140381,2.5342750549316406,5.162205980013823e-06,1.956628441810608,0.8177123069763184,0.8177123069763184,0.0,107.76720428466795,80.0,22706.11328125,-0.0,1394.8443603515625,1.0,283.1457824707031,284.8030090332031,291.5234680175781,293.0561218261719,293.1499938964844,293.1499938964844,283.1499938964844,36723.5546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707842230796814,1.0,0.0,0.0,3.27339506149292,3.2734158039093018,7.149738507905568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.02685546875,0.0,1158.0078125,1895.4371337890625,0.0,1673.18359375,0.8189260363578796,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058754205703735,0.2697817087173462,0.2447993457317352,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66064453125,0.8893433809280396,0.366705060005188,0.3491547107696533,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744548559188843,0.3487992286682129,0.245417982339859,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523810505867004,0.3225880265235901,0.30760458111763,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442232370376587,0.2119778841733932,0.9640300869941713,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805051982402801,1.0,1.0,0.0,1.0,-2.534280300140381,2.5342750549316406,5.162205980013823e-06,1.956628441810608,0.8177123069763184,0.8177123069763184,0.0,107.76720428466795,80.0,22706.11328125,-0.0,1394.8443603515625,1.0,283.1457824707031,284.8030090332031,291.5234680175781,293.0561218261719,293.1499938964844,293.1499938964844,283.1499938964844,36723.5546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707842230796814,1.0,0.0,0.0,3.27339506149292,3.2734158039093018,7.149738507905568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.02685546875,0.0,1158.0078125,1895.4371337890625,0.0,1673.18359375,0.8189260363578796,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245870471000671,0.2685810923576355,0.2434988170862198,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474304199219,0.91189444065094,0.3650039136409759,0.3473153412342071,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961105346679688,0.3472265601158142,0.244151771068573,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727493286132812,0.3210811018943786,0.305936723947525,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615576386451721,0.2110991775989532,0.9587814807891846,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463623046875,1.0,0.4716966450214386,1.0,1.0,0.0,1.0,-2.5206801891326904,2.52067494392395,5.10714517076849e-06,1.946220755577088,0.8069843649864197,0.8069843649864197,0.0,98.02091217041016,68.0,22108.16015625,-0.0,1335.561767578125,1.0,283.1498413085937,284.8069152832031,291.4774780273437,292.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,36207.31640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029245495796204,1.0,0.0,0.0,3.1893584728240967,3.189378261566162,6.787345796510635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.80712890625,0.0,1079.8846435546875,1895.4371337890625,0.0,1633.9091796875,0.7994781136512756,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245870471000671,0.2685810923576355,0.2434988170862198,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474304199219,0.91189444065094,0.3650039136409759,0.3473153412342071,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961105346679688,0.3472265601158142,0.244151771068573,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727493286132812,0.3210811018943786,0.305936723947525,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615576386451721,0.2110991775989532,0.9587814807891846,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463623046875,1.0,0.4716966450214386,1.0,1.0,0.0,1.0,-2.5206801891326904,2.52067494392395,5.10714517076849e-06,1.946220755577088,0.8069843649864197,0.8069843649864197,0.0,98.02091217041016,68.0,22108.16015625,-0.0,1335.561767578125,1.0,283.1498413085937,284.8069152832031,291.4774780273437,292.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,36207.31640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029245495796204,1.0,0.0,0.0,3.1893584728240967,3.189378261566162,6.787345796510635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.80712890625,0.0,1079.8846435546875,1895.4371337890625,0.0,1633.9091796875,0.7994781136512756,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474947810173035,0.2670642435550689,0.2418350726366043,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63525390625,0.943261444568634,0.3629612028598785,0.3450802564620971,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.925430715084076,0.3453161418437958,0.2425904422998428,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992301225662231,0.3192510604858398,0.3038974702358246,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842836976051331,0.2099511921405792,0.9521024227142334,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619997441768646,1.0,1.0,0.0,1.0,-2.5036470890045166,2.5036420822143555,5.03846604260616e-06,1.933111906051636,0.7944978475570679,0.7944978475570679,0.0,87.84175872802734,56.0,21492.1015625,-0.0,1270.833251953125,1.0,283.1499938964844,284.8131103515625,291.4005432128906,292.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,35566.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981460452079773,1.0,0.0,0.0,3.0883657932281494,3.0883846282958984,6.36430172562541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.63623046875,0.0,990.7442626953124,1895.4371337890625,0.0,1596.1529541015625,0.7762379050254822,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474947810173035,0.2670642435550689,0.2418350726366043,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63525390625,0.943261444568634,0.3629612028598785,0.3450802564620971,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.925430715084076,0.3453161418437958,0.2425904422998428,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992301225662231,0.3192510604858398,0.3038974702358246,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842836976051331,0.2099511921405792,0.9521024227142334,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619997441768646,1.0,1.0,0.0,1.0,-2.5036470890045166,2.5036420822143555,5.03846604260616e-06,1.933111906051636,0.7944978475570679,0.7944978475570679,0.0,87.84175872802734,56.0,21492.1015625,-0.0,1270.833251953125,1.0,283.1499938964844,284.8131103515625,291.4005432128906,292.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,35566.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981460452079773,1.0,0.0,0.0,3.0883657932281494,3.0883846282958984,6.36430172562541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.63623046875,0.0,990.7442626953124,1895.4371337890625,0.0,1596.1529541015625,0.7762379050254822,1.0,0.0,3.0,1.0,0.0
12333180,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799533247947693,0.2654362022876739,0.2400227636098861,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62921142578125,0.9806141257286072,0.3607693016529083,0.3426539301872253,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654174447059632,0.343270868062973,0.2408971190452575,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384381771087646,0.3172725141048431,0.3016704320907593,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148999214172363,0.2086628973484039,0.9446017742156982,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.6286926269531,1.0,0.4516162872314453,1.0,1.0,0.0,1.0,-2.4848334789276123,2.484828472137451,4.963078026776202e-06,1.9185905456542969,0.780452311038971,0.780452311038971,0.0,77.25438690185547,59.0,20862.3671875,-0.0,1203.0966796875,1.0,283.1499938964844,284.8262023925781,291.31494140625,292.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,34843.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908410787582397,1.0,0.0,0.0,2.9734857082366943,2.973503589630127,5.899634061279357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.82373046875,0.0,895.6640014648438,1895.4371337890625,0.0,1539.23583984375,0.7499445676803589,1.0,0.0,3.0,1.0,0.0
12333240,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799533247947693,0.2654362022876739,0.2400227636098861,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62921142578125,0.9806141257286072,0.3607693016529083,0.3426539301872253,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654174447059632,0.343270868062973,0.2408971190452575,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384381771087646,0.3172725141048431,0.3016704320907593,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148999214172363,0.2086628973484039,0.9446017742156982,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.6286926269531,1.0,0.4516162872314453,1.0,1.0,0.0,1.0,-2.4848334789276123,2.484828472137451,4.963078026776202e-06,1.9185905456542969,0.780452311038971,0.780452311038971,0.0,77.25438690185547,59.0,20862.3671875,-0.0,1203.0966796875,1.0,283.1499938964844,284.8262023925781,291.31494140625,292.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,34843.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908410787582397,1.0,0.0,0.0,2.9734857082366943,2.973503589630127,5.899634061279357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.82373046875,0.0,895.6640014648438,1895.4371337890625,0.0,1539.23583984375,0.7499445676803589,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8919110298156738,0.2646067440509796,0.2391716837882995,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307983398437,0.991500437259674,0.3596473038196563,0.3414870500564575,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.977769136428833,0.3422263562679291,0.2400879114866256,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.952439546585083,0.3162554204463959,0.3006021082401275,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8250147700309753,0.2079898566007614,0.9410662055015564,285.6307983398437,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0646057128906,285.6307983398437,1.0,0.4482278227806091,1.0,1.0,0.0,1.0,-2.4759037494659424,2.475898742675781,4.92743947688723e-06,1.911666989326477,0.7729276418685913,0.7729276418685913,0.0,73.95915222167969,59.0,20533.779296875,-0.0,1178.5909423828125,1.0,283.1499938964844,284.8382873535156,291.2733154296875,292.70025634765625,293.1499938964844,293.1499938964844,283.1499938964844,34286.84765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862311363220215,1.0,0.0,0.0,2.9043688774108887,2.904386043548584,5.628554049508239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.9580078125,0.0,840.8662719726562,1895.4371337890625,0.0,1503.83203125,0.7368404269218445,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8995155692100525,0.2637638449668884,0.2383565008640289,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6310119628906,0.9976971745491028,0.3585097789764404,0.3403541445732116,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9849269986152648,0.3411672413349151,0.2393051087856292,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9608431458473206,0.3152210712432861,0.2995660603046417,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8313232064247131,0.2072978466749191,0.937674343585968,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6309509277344,1.0,0.4455563724040985,1.0,1.0,0.0,1.0,-2.467298984527588,2.4672939777374268,4.893247933068778e-06,1.9050087928771973,0.7650397419929504,0.7650397419929504,0.0,71.85044860839844,77.0,20237.89453125,-0.0,1159.622314453125,1.0,283.1499938964844,284.8475646972656,291.234375,292.6416931152344,293.1499938964844,293.1499938964844,283.1499938964844,34057.9296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681183397769928,1.0,0.0,0.0,2.8469042778015137,2.846920967102051,5.408029437603545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.9169921875,0.0,798.439697265625,1895.4371337890625,0.0,1465.538330078125,0.7211317420005798,1.0,0.0,3.0,1.0,0.0
12333420,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.879787802696228,0.2620310485363006,0.2369707524776458,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6421203613281,0.9804956316947936,0.3561916947364807,0.338345855474472,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.965369462966919,0.3390061259269714,0.237930417060852,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64208984375,0.9381316900253296,0.3131029903888702,0.2977460920810699,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146069049835205,0.20585598051548,0.9320576190948486,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0597229003906,285.642578125,1.0,0.4466940760612488,1.0,1.0,0.0,1.0,-2.4526355266571045,2.4526307582855225,4.8352021622122265e-06,1.893629550933838,0.7484891414642334,0.7484891414642334,0.0,75.31924438476562,95.0,19628.083984375,-0.0,1157.0986328125,1.0,283.1499938964844,284.8783264160156,291.1636047363281,292.53057861328125,293.1499938964844,293.1499938964844,283.1499938964844,33214.921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701176166534424,1.0,0.0,0.0,2.710606336593628,2.7106220722198486,4.902597652289842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.59326171875,0.0,702.1666259765625,1895.4371337890625,0.0,1383.3822021484375,0.6902773976325989,1.0,0.0,3.0,1.0,0.0
12333480,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.879787802696228,0.2620310485363006,0.2369707524776458,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6421203613281,0.9804956316947936,0.3561916947364807,0.338345855474472,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.965369462966919,0.3390061259269714,0.237930417060852,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64208984375,0.9381316900253296,0.3131029903888702,0.2977460920810699,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146069049835205,0.20585598051548,0.9320576190948486,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0597229003906,285.642578125,1.0,0.4466940760612488,1.0,1.0,0.0,1.0,-2.4526355266571045,2.4526307582855225,4.8352021622122265e-06,1.893629550933838,0.7484891414642334,0.7484891414642334,0.0,75.31924438476562,95.0,19628.083984375,-0.0,1157.0986328125,1.0,283.1499938964844,284.8783264160156,291.1636047363281,292.53057861328125,293.1499938964844,293.1499938964844,283.1499938964844,33214.921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701176166534424,1.0,0.0,0.0,2.710606336593628,2.7106220722198486,4.902597652289842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.59326171875,0.0,702.1666259765625,1895.4371337890625,0.0,1383.3822021484375,0.6902773976325989,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66241455078125,0.8443792462348938,0.2602263689041137,0.2357299774885177,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66259765625,0.9392624497413636,0.3538141250610351,0.3365012109279632,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216029644012452,0.336783230304718,0.2366752326488495,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955198526382446,0.3109152615070343,0.2960806488990783,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.780921459197998,0.2043286859989166,0.9271085262298584,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520113170146942,1.0,1.0,0.0,1.0,-2.4394731521606445,2.4394683837890625,4.783423264598241e-06,1.8834266662597656,0.7310190796852112,0.7310190796852112,0.0,84.45698547363281,113.0,19033.771484375,-0.0,1179.8817138671875,1.0,283.1499938964844,284.91876220703125,291.10260009765625,292.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,32313.6484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584104299545288,1.0,0.0,0.0,2.566657304763794,2.566671848297119,4.39571124388749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.779296875,0.0,609.4609375,1895.4371337890625,0.0,1299.2767333984375,0.6578686833381653,1.0,0.0,3.0,1.0,0.0
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66241455078125,0.8443792462348938,0.2602263689041137,0.2357299774885177,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66259765625,0.9392624497413636,0.3538141250610351,0.3365012109279632,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216029644012452,0.336783230304718,0.2366752326488495,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955198526382446,0.3109152615070343,0.2960806488990783,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.780921459197998,0.2043286859989166,0.9271085262298584,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520113170146942,1.0,1.0,0.0,1.0,-2.4394731521606445,2.4394683837890625,4.783423264598241e-06,1.8834266662597656,0.7310190796852112,0.7310190796852112,0.0,84.45698547363281,113.0,19033.771484375,-0.0,1179.8817138671875,1.0,283.1499938964844,284.91876220703125,291.10260009765625,292.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,32313.6484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584104299545288,1.0,0.0,0.0,2.566657304763794,2.566671848297119,4.39571124388749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.779296875,0.0,609.4609375,1895.4371337890625,0.0,1299.2767333984375,0.6578686833381653,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917419433594,0.8101593852043152,0.2583766877651214,0.2345703989267349,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.894365131855011,0.3513992428779602,0.3347505927085876,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.879580557346344,0.3345221579074859,0.235488623380661,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.856551468372345,0.3086791634559631,0.2944989502429962,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476431727409363,0.2027350068092346,0.9224768280982972,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599073827266693,1.0,1.0,0.0,1.0,-2.427085876464844,2.427081346511841,4.734949470730498e-06,1.8738205432891848,0.7127832174301147,0.7127832174301147,0.0,97.03736877441406,131.0,18491.212890625,-0.0,1217.5435791015625,1.0,283.1499938964844,284.97369384765625,291.0510559082031,292.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,31354.85546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466838717460632,1.0,0.0,0.0,2.4171316623687744,2.417145013809204,3.89846803727778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.31298828125,0.0,522.390380859375,1895.4371337890625,0.0,1218.1007080078125,0.6243956685066223,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917419433594,0.8101593852043152,0.2583766877651214,0.2345703989267349,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.894365131855011,0.3513992428779602,0.3347505927085876,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.879580557346344,0.3345221579074859,0.235488623380661,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.856551468372345,0.3086791634559631,0.2944989502429962,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476431727409363,0.2027350068092346,0.9224768280982972,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599073827266693,1.0,1.0,0.0,1.0,-2.427085876464844,2.427081346511841,4.734949470730498e-06,1.8738205432891848,0.7127832174301147,0.7127832174301147,0.0,97.03736877441406,131.0,18491.212890625,-0.0,1217.5435791015625,1.0,283.1499938964844,284.97369384765625,291.0510559082031,292.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,31354.85546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466838717460632,1.0,0.0,0.0,2.4171316623687744,2.417145013809204,3.89846803727778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.31298828125,0.0,522.390380859375,1895.4371337890625,0.0,1218.1007080078125,0.6243956685066223,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775024771690369,0.2565045654773712,0.2334664463996887,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297668457031,0.8585846424102783,0.3489657938480377,0.3330629765987396,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452140688896179,0.3322426676750183,0.2343484908342361,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.82437664270401,0.3064135015010834,0.2929698824882507,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200790643692017,0.2010949701070785,0.9180179834365844,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693471789360046,1.0,1.0,0.0,1.0,-2.415168285369873,2.41516375541687,4.688549324782798e-06,1.8645758628845213,0.6938533186912537,0.6938533186912537,0.0,111.7901840209961,119.0,17938.615234375,-0.0,1264.2984619140625,1.0,283.1499938964844,285.037841796875,291.0061950683594,292.2626953125,293.1499938964844,293.1499938964844,283.1499938964844,30343.8515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352654695510864,1.0,0.0,0.0,2.2638182640075684,2.2638304233551025,3.419609413413127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.39599609375,0.0,442.3406066894531,1895.4371337890625,0.0,1142.1729736328125,0.5902943015098572,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775024771690369,0.2565045654773712,0.2334664463996887,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297668457031,0.8585846424102783,0.3489657938480377,0.3330629765987396,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452140688896179,0.3322426676750183,0.2343484908342361,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.82437664270401,0.3064135015010834,0.2929698824882507,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200790643692017,0.2010949701070785,0.9180179834365844,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693471789360046,1.0,1.0,0.0,1.0,-2.415168285369873,2.41516375541687,4.688549324782798e-06,1.8645758628845213,0.6938533186912537,0.6938533186912537,0.0,111.7901840209961,119.0,17938.615234375,-0.0,1264.2984619140625,1.0,283.1499938964844,285.037841796875,291.0061950683594,292.2626953125,293.1499938964844,293.1499938964844,283.1499938964844,30343.8515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352654695510864,1.0,0.0,0.0,2.2638182640075684,2.2638304233551025,3.419609413413127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.39599609375,0.0,442.3406066894531,1895.4371337890625,0.0,1142.1729736328125,0.5902943015098572,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.770071268081665,0.2555739283561706,0.2327706813812255,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.8506791591644287,0.3477513790130615,0.3320676386356354,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8376802802085876,0.3311067819595337,0.2336668223142624,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8170326352119446,0.3052787780761719,0.2920500338077545,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.7134509682655334,0.2002673298120498,0.9150267839431764,285.7536926269531,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0462341308594,285.755859375,1.0,0.4704460203647613,1.0,1.0,0.0,1.0,-2.407623052597046,2.407618284225464,4.659378646465484e-06,1.8587678670883176,0.6841872334480286,0.6841872334480286,0.0,115.3686294555664,119.0,17634.033203125,-0.0,1270.01025390625,1.0,283.1499938964844,285.07635498046875,290.9849548339844,292.2231140136719,293.1499938964844,293.1499938964844,283.1499938964844,29633.78515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295592188835144,1.0,0.0,0.0,2.1796212196350098,2.1796329021453857,3.169972160321777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.90234375,0.0,401.52288818359375,1895.4371337890625,0.0,1105.4312744140625,0.5742200613021851,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.7667683362960815,0.2546714544296264,0.2320074141025543,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.8471927046775818,0.3465558886528015,0.3309943079948425,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742614746094,0.8343580365180969,0.3299928903579712,0.2329295128583908,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.813658595085144,0.3041607439517975,0.2910494804382324,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7102761268615723,0.199454516172409,0.9116361737251282,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0446472167969,285.7763366699219,1.0,0.4701161980628967,1.0,1.0,0.0,1.0,-2.3992562294006348,2.399251699447632,4.627066573448246e-06,1.852286458015442,0.6743138432502747,0.6743138432502747,0.0,116.58667755126952,107.0,17355.435546875,-0.0,1265.0506591796875,1.0,283.1499938964844,285.1099548339844,290.9648742675781,292.1859130859375,293.1499938964844,293.1499938964844,283.1499938964844,29280.994140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238240003585815,1.0,0.0,0.0,2.108566999435425,2.1085782051086426,2.966663146253268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.49365234375,0.0,370.2109680175781,1895.4371337890625,0.0,1069.3375244140625,0.5560022592544556,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.767291784286499,0.2529665827751159,0.2303990125656128,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.847777247428894,0.3442390859127044,0.3287364542484283,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258056640625,0.8349621891975403,0.327847957611084,0.2313787788152694,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141014575958252,0.3019921481609344,0.2889311909675598,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104964852333069,0.1978946328163147,0.9042893052101136,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.8282775878906,1.0,0.466196745634079,1.0,1.0,0.0,1.0,-2.381378412246704,2.381373882293701,4.558379714580951e-06,1.8384181261062624,0.6542547345161438,0.6542547345161438,0.0,114.62042999267578,95.0,16748.59375,-0.0,1235.99169921875,1.0,283.1499938964844,285.19049072265625,290.9258117675781,292.1098937988281,293.1499938964844,293.1499938964844,283.1499938964844,28166.625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118476986885071,1.0,0.0,0.0,1.9531983137130733,1.953208327293396,2.54557619427942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.40576171875,0.0,306.4350891113281,1895.4371337890625,0.0,996.7510375976562,0.521946370601654,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.767291784286499,0.2529665827751159,0.2303990125656128,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.847777247428894,0.3442390859127044,0.3287364542484283,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258056640625,0.8349621891975403,0.327847957611084,0.2313787788152694,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141014575958252,0.3019921481609344,0.2889311909675598,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104964852333069,0.1978946328163147,0.9042893052101136,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.8282775878906,1.0,0.466196745634079,1.0,1.0,0.0,1.0,-2.381378412246704,2.381373882293701,4.558379714580951e-06,1.8384181261062624,0.6542547345161438,0.6542547345161438,0.0,114.62042999267578,95.0,16748.59375,-0.0,1235.99169921875,1.0,283.1499938964844,285.19049072265625,290.9258117675781,292.1098937988281,293.1499938964844,293.1499938964844,283.1499938964844,28166.625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118476986885071,1.0,0.0,0.0,1.9531983137130733,1.953208327293396,2.54557619427942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.40576171875,0.0,306.4350891113281,1895.4371337890625,0.0,996.7510375976562,0.521946370601654,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.774684727191925,0.2513964474201202,0.2287652492523193,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8556400537490845,0.3420306146144867,0.3264243602752685,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88555908203125,0.8425386548042297,0.3258206844329834,0.2297949492931366,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.8213453888893127,0.2999230027198791,0.2867504954338074,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168962955474854,0.196435272693634,0.8966492414474487,285.8856506347656,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593715071678161,1.0,1.0,0.0,1.0,-2.362937688827514,2.362933158874512,4.488062586460728e-06,1.824097275733948,0.6337960362434387,0.6337960362434387,0.0,108.74141693115234,83.0,16124.5439453125,-0.0,1190.9150390625,1.0,283.1499938964844,285.2804260253906,290.8897705078125,292.0356140136719,293.1499938964844,293.1499938964844,283.1499938964844,27000.23828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990785360336304,1.0,0.0,0.0,1.799674153327942,1.7996832132339478,2.161131220645985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.720703125,0.0,251.09716796875,1895.4371337890625,0.0,923.681884765625,0.4885622859001159,1.0,0.0,3.0,1.0,0.0
