time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.774684727191925,0.2513964474201202,0.2287652492523193,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8556400537490845,0.3420306146144867,0.3264243602752685,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88555908203125,0.8425386548042297,0.3258206844329834,0.2297949492931366,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.8213453888893127,0.2999230027198791,0.2867504954338074,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168962955474854,0.196435272693634,0.8966492414474487,285.8856506347656,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593715071678161,1.0,1.0,0.0,1.0,-2.362937688827514,2.362933158874512,4.488062586460728e-06,1.824097275733948,0.6337960362434387,0.6337960362434387,0.0,108.74141693115234,83.0,16124.5439453125,-0.0,1190.9150390625,1.0,283.1499938964844,285.2804260253906,290.8897705078125,292.0356140136719,293.1499938964844,293.1499938964844,283.1499938964844,27000.23828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990785360336304,1.0,0.0,0.0,1.799674153327942,1.7996832132339478,2.161131220645985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.720703125,0.0,251.09716796875,1895.4371337890625,0.0,923.681884765625,0.4885622859001159,1.0,0.0,3.0,1.0,0.0
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878274321556091,0.2499531656503677,0.2271587699651718,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8697212934494019,0.3399316966533661,0.3241224288940429,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560608625411987,0.3239101469516754,0.228223979473114,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338955640792847,0.2979538440704345,0.2845712304115295,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277197241783142,0.1950771659612655,0.8890235424041748,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507551193237304,1.0,1.0,0.0,1.0,-2.344576120376587,2.344571828842163,4.418596290634014e-06,1.809827327728272,0.6130542159080505,0.6130542159080505,0.0,100.5136947631836,71.0,15485.6728515625,-0.0,1137.192626953125,1.0,283.1499938964844,285.3798828125,290.8573303222656,291.9639587402344,293.1499938964844,293.1499938964844,283.1499938964844,25785.541015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585495114326477,1.0,0.0,0.0,1.649897575378418,1.649905800819397,1.816382848573994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.75732421875,0.0,203.93667602539065,1895.4371337890625,0.0,851.2258911132812,0.4562596380710602,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878274321556091,0.2499531656503677,0.2271587699651718,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8697212934494019,0.3399316966533661,0.3241224288940429,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560608625411987,0.3239101469516754,0.228223979473114,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338955640792847,0.2979538440704345,0.2845712304115295,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277197241783142,0.1950771659612655,0.8890235424041748,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507551193237304,1.0,1.0,0.0,1.0,-2.344576120376587,2.344571828842163,4.418596290634014e-06,1.809827327728272,0.6130542159080505,0.6130542159080505,0.0,100.5136947631836,71.0,15485.6728515625,-0.0,1137.192626953125,1.0,283.1499938964844,285.3798828125,290.8573303222656,291.9639587402344,293.1499938964844,293.1499938964844,283.1499938964844,25785.541015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585495114326477,1.0,0.0,0.0,1.649897575378418,1.649905800819397,1.816382848573994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.75732421875,0.0,203.93667602539065,1895.4371337890625,0.0,851.2258911132812,0.4562596380710602,1.0,0.0,3.0,1.0,0.0
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067885637283325,0.2486272454261779,0.2256062477827072,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8904430866241455,0.3379392623901367,0.321865439414978,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303649902344,0.8761157393455505,0.3221118450164795,0.2266904860734939,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.852268397808075,0.2960807979106903,0.282427430152893,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431848645210266,0.1938147842884063,0.8815679550170898,286.0304870605469,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410111606121063,1.0,1.0,0.0,1.0,-2.3266255855560303,2.3266212940216064,4.351219104137272e-06,1.7958685159683228,0.5921415686607361,0.5921415686607361,0.0,90.88561248779295,59.0,14833.5791015625,-0.0,1079.154296875,1.0,283.1499938964844,285.4886474609375,290.82861328125,291.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,24529.798828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711740255355835,1.0,0.0,0.0,1.5055971145629885,1.5056045055389404,1.5125543484373338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.64697265625,0.0,164.40721130371094,1895.4371337890625,0.0,780.6705932617188,0.425390750169754,1.0,0.0,3.0,1.0,0.0
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067885637283325,0.2486272454261779,0.2256062477827072,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8904430866241455,0.3379392623901367,0.321865439414978,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303649902344,0.8761157393455505,0.3221118450164795,0.2266904860734939,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.852268397808075,0.2960807979106903,0.282427430152893,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431848645210266,0.1938147842884063,0.8815679550170898,286.0304870605469,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410111606121063,1.0,1.0,0.0,1.0,-2.3266255855560303,2.3266212940216064,4.351219104137272e-06,1.7958685159683228,0.5921415686607361,0.5921415686607361,0.0,90.88561248779295,59.0,14833.5791015625,-0.0,1079.154296875,1.0,283.1499938964844,285.4886474609375,290.82861328125,291.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,24529.798828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711740255355835,1.0,0.0,0.0,1.5055971145629885,1.5056045055389404,1.5125543484373338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.64697265625,0.0,164.40721130371094,1895.4371337890625,0.0,780.6705932617188,0.425390750169754,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8181434869766235,0.2480067610740661,0.2248528897762298,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9036842584609984,0.3369826972484588,0.3207583129405975,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.8890829086303711,0.3212543725967407,0.2259407192468643,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.8642829060554504,0.2951796650886535,0.2813733220100403,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745544433594,0.7532615661621094,0.1932178139686584,0.8779246211051941,286.0762939453125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0434875488281,286.08111572265625,1.0,0.4358463287353515,1.0,1.0,0.0,1.0,-2.317846775054932,2.317842483520508,4.318460923968814e-06,1.7890390157699585,0.5817140936851501,0.5817140936851501,0.0,85.73558807373047,59.0,14497.02734375,-0.0,1049.336669921875,1.0,283.1499938964844,285.5516662597656,290.815185546875,291.8607482910156,293.1499938964844,293.1499938964844,283.1499938964844,23689.201171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637407898902893,1.0,0.0,0.0,1.4300355911254885,1.4300425052642822,1.364542612236619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.174560546875,0.0,145.44766235351562,1895.4371337890625,0.0,746.2974243164062,0.4117193222045898,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.8309528231620789,0.247422844171524,0.2241261452436447,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.9205430746078492,0.3360606133937835,0.3196768164634704,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.904451549053192,0.3204332888126373,0.2252113968133926,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8787627220153809,0.2943091690540313,0.2803412079811096,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187438964844,0.7654818892478943,0.19264817237854,0.8743710517883301,286.120361328125,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445251464844,286.1248474121094,1.0,0.4305358827114105,1.0,1.0,0.0,1.0,-2.3092894554138184,2.3092851638793945,4.286650437279604e-06,1.7823792695999146,0.5712584853172302,0.5712584853172302,0.0,80.41934204101562,47.0,14211.33984375,-0.0,1019.314453125,1.0,283.1499938964844,285.6111755371094,290.8037414550781,291.8309631347656,293.1499938964844,293.1499938964844,283.1499938964844,23238.39453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562705397605896,1.0,0.0,0.0,1.368415355682373,1.368422031402588,1.2494800216700241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.804931640625,0.0,131.78292846679688,1895.4371337890625,0.0,713.236328125,0.3962489664554596,1.0,0.0,3.0,1.0,0.0
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652530312538147,0.2463596910238266,0.222750723361969,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22149658203125,0.9647873640060424,0.3343174457550049,0.3175917267799377,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22137451171875,0.94883394241333,0.3188970386981964,0.2238137423992157,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.9183377623558044,0.2926576733589172,0.2783445119857788,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.798581063747406,0.1915884912014007,0.8675446510314941,286.2215270996094,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195772111415863,1.0,1.0,0.0,1.0,-2.292854070663452,2.2928500175476074,4.225893462717068e-06,1.7695835828781128,0.5505691170692444,0.5505691170692444,0.0,69.43077850341797,35.0,13592.708984375,-0.0,959.2128295898438,1.0,283.1499938964844,285.7455139160156,290.78369140625,291.77276611328125,293.1499938964844,293.1499938964844,283.1499938964844,21924.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412602424621582,1.0,0.0,0.0,1.2398152351379397,1.239821195602417,1.0256693627752612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.153076171875,0.0,105.25003814697266,1895.4371337890625,0.0,651.1007690429688,0.3690624833106994,1.0,0.0,3.0,1.0,0.0
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652530312538147,0.2463596910238266,0.222750723361969,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22149658203125,0.9647873640060424,0.3343174457550049,0.3175917267799377,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22137451171875,0.94883394241333,0.3188970386981964,0.2238137423992157,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.9183377623558044,0.2926576733589172,0.2783445119857788,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.798581063747406,0.1915884912014007,0.8675446510314941,286.2215270996094,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195772111415863,1.0,1.0,0.0,1.0,-2.292854070663452,2.2928500175476074,4.225893462717068e-06,1.7695835828781128,0.5505691170692444,0.5505691170692444,0.0,69.43077850341797,35.0,13592.708984375,-0.0,959.2128295898438,1.0,283.1499938964844,285.7455139160156,290.78369140625,291.77276611328125,293.1499938964844,293.1499938964844,283.1499938964844,21924.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412602424621582,1.0,0.0,0.0,1.2398152351379397,1.239821195602417,1.0256693627752612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.153076171875,0.0,105.25003814697266,1895.4371337890625,0.0,651.1007690429688,0.3690624833106994,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.911668062210083,0.2453952729701995,0.22152641415596,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282775878906,0.9990000128746032,0.3328923285007477,0.3075883388519287,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950256943702698,0.3174636662006378,0.2225358039140701,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708229899406432,0.2910906374454498,0.2764915823936462,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.838117241859436,0.1906033754348755,0.8613512516021729,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079073369503021,1.0,1.0,0.0,1.0,-2.268139362335205,2.268135070800781,4.135960807616357e-06,1.7506684064865112,0.5301110148429871,0.5301110148429871,0.0,59.340965270996094,53.0,12942.2216796875,-0.0,895.270263671875,1.0,283.1499938964844,285.88543701171875,290.76617431640625,291.7174377441406,293.1499938964844,293.1499938964844,283.1499938964844,20604.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262438654899597,1.0,0.0,0.0,1.1203677654266355,1.1203731298446655,8.375575788477364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.014892578125,0.0,83.87388610839844,1895.4371337890625,0.0,594.34423828125,0.3468866944313049,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.911668062210083,0.2453952729701995,0.22152641415596,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282775878906,0.9990000128746032,0.3328923285007477,0.3075883388519287,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950256943702698,0.3174636662006378,0.2225358039140701,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708229899406432,0.2910906374454498,0.2764915823936462,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.838117241859436,0.1906033754348755,0.8613512516021729,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079073369503021,1.0,1.0,0.0,1.0,-2.268139362335205,2.268135070800781,4.135960807616357e-06,1.7506684064865112,0.5301110148429871,0.5301110148429871,0.0,59.340965270996094,53.0,12942.2216796875,-0.0,895.270263671875,1.0,283.1499938964844,285.88543701171875,290.76617431640625,291.7174377441406,293.1499938964844,293.1499938964844,283.1499938964844,20604.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262438654899597,1.0,0.0,0.0,1.1203677654266355,1.1203731298446655,8.375575788477364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.014892578125,0.0,83.87388610839844,1895.4371337890625,0.0,594.34423828125,0.3468866944313049,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157248735427856,0.2443991601467132,0.2206114381551742,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148254394531,0.9990000128746032,0.3332306146621704,0.3027396202087402,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.997783660888672,0.3160292208194732,0.2215147614479065,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740440845489502,0.2895156443119049,0.2749757170677185,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409316539764404,0.1896450370550155,0.8568518161773682,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202575683594,1.0,0.4056737422943115,1.0,1.0,0.0,1.0,-2.2527809143066406,2.252776861190796,4.07941570301773e-06,1.7382341623306274,0.5093768239021301,0.5093768239021301,0.0,58.0742301940918,71.0,12383.5966796875,-0.0,875.3915405273438,1.0,283.1499938964844,286.0011901855469,290.7523193359375,291.66851806640625,293.1499938964844,293.1499938964844,283.1499938964844,20009.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115794539451599,1.0,0.0,0.0,1.0269039869308472,1.0269089937210083,7.036442895014261e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.8994140625,0.0,70.29694366455078,1895.4371337890625,0.0,543.7491455078125,0.3295256793498993,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157248735427856,0.2443991601467132,0.2206114381551742,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148254394531,0.9990000128746032,0.3332306146621704,0.3027396202087402,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.997783660888672,0.3160292208194732,0.2215147614479065,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740440845489502,0.2895156443119049,0.2749757170677185,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409316539764404,0.1896450370550155,0.8568518161773682,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202575683594,1.0,0.4056737422943115,1.0,1.0,0.0,1.0,-2.2527809143066406,2.252776861190796,4.07941570301773e-06,1.7382341623306274,0.5093768239021301,0.5093768239021301,0.0,58.0742301940918,71.0,12383.5966796875,-0.0,875.3915405273438,1.0,283.1499938964844,286.0011901855469,290.7523193359375,291.66851806640625,293.1499938964844,293.1499938964844,283.1499938964844,20009.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115794539451599,1.0,0.0,0.0,1.0269039869308472,1.0269089937210083,7.036442895014261e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.8994140625,0.0,70.29694366455078,1895.4371337890625,0.0,543.7491455078125,0.3295256793498993,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8913365602493286,0.2433995753526687,0.2198622822761535,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190734863281,0.9918000102043152,0.3314166963100433,0.3148711323738098,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9770989418029784,0.3145825862884521,0.220622718334198,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9483761787414552,0.2879504859447479,0.2736532390117645,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210268020629883,0.188693881034851,0.8533454537391663,286.51910400390625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5246887207031,1.0,0.4103067517280578,1.0,1.0,0.0,1.0,-2.26000714302063,2.260003089904785,4.105907464690972e-06,1.7440489530563354,0.4889277517795563,0.4889277517795563,0.0,62.12855529785156,89.0,11923.0419921875,-0.0,897.8558349609375,1.0,283.1499938964844,286.12841796875,290.74322509765625,291.6295166015625,293.1499938964844,293.1499938964844,283.1499938964844,19631.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497855007648468,1.0,0.0,0.0,0.9457859396934508,0.9457905888557434,5.96869185187643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.40185546875,0.0,60.13438415527344,1895.4371337890625,0.0,500.386474609375,0.3155065476894378,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8913365602493286,0.2433995753526687,0.2198622822761535,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190734863281,0.9918000102043152,0.3314166963100433,0.3148711323738098,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9770989418029784,0.3145825862884521,0.220622718334198,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9483761787414552,0.2879504859447479,0.2736532390117645,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210268020629883,0.188693881034851,0.8533454537391663,286.51910400390625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5246887207031,1.0,0.4103067517280578,1.0,1.0,0.0,1.0,-2.26000714302063,2.260003089904785,4.105907464690972e-06,1.7440489530563354,0.4889277517795563,0.4889277517795563,0.0,62.12855529785156,89.0,11923.0419921875,-0.0,897.8558349609375,1.0,283.1499938964844,286.12841796875,290.74322509765625,291.6295166015625,293.1499938964844,293.1499938964844,283.1499938964844,19631.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497855007648468,1.0,0.0,0.0,0.9457859396934508,0.9457905888557434,5.96869185187643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.40185546875,0.0,60.13438415527344,1895.4371337890625,0.0,500.386474609375,0.3155065476894378,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.8658134937286377,0.2428571432828903,0.2195895612239837,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56573486328125,0.9661361575126648,0.3300603032112121,0.3137763440608978,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.56561279296875,0.948919951915741,0.3138328194618225,0.2202628403902053,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.9173601269721984,0.28713259100914,0.273103654384613,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.7980923652648926,0.1881651282310485,0.852050244808197,286.5657653808594,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567321777344,286.5706787109375,1.0,0.4139257073402405,1.0,1.0,0.0,1.0,-2.2552947998046875,2.2552907466888428,4.088622063136427e-06,1.740257740020752,0.4786800146102905,0.4786800146102905,0.0,67.19366455078125,89.0,11672.0673828125,-0.0,912.8655395507812,1.0,283.1499938964844,286.18756103515625,290.739990234375,291.611572265625,293.1499938964844,293.1499938964844,283.1499938964844,19493.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915442764759063,1.0,0.0,0.0,0.908503234386444,0.9085078239440918,5.507397204951303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.052001953125,0.0,55.910762786865234,1895.4371337890625,0.0,481.6551818847656,0.3093897402286529,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6098937988281,0.8426958322525024,0.2422855794429779,0.2193157523870468,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107177734375,0.9366952180862428,0.3288556039333343,0.3128105998039245,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.9189002513885498,0.3130586743354797,0.2199080884456634,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.8903424143791199,0.2862914502620697,0.2725592851638794,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.7756078243255615,0.1876087784767151,0.8507443070411682,286.6107482910156,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.6156005859375,1.0,0.4182161092758178,1.0,1.0,0.0,1.0,-2.251156806945801,2.251152753829956,4.073647232871736e-06,1.737027645111084,0.4684043228626251,0.4684043228626251,0.0,73.04733276367188,107.0,11424.521484375,-0.0,931.237548828125,1.0,283.1499938964844,286.2440490722656,290.73455810546875,291.5895690917969,293.1499938964844,293.1499938964844,283.1499938964844,19379.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852234423160553,1.0,0.0,0.0,0.8728402853012085,0.8728446960449219,5.0835019749229104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.587158203125,0.0,52.11007308959961,1895.4371337890625,0.0,463.6148071289063,0.3037287592887878,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027506470680237,0.2410725653171539,0.2187678515911102,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7002868652344,0.8851400017738342,0.3266973197460174,0.31125408411026,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.8709579706192017,0.3114483058452606,0.2192052453756332,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458696603775024,0.2845470309257507,0.2714808285236358,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379615306854248,0.1864264756441116,0.8481388688087463,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282487332820892,1.0,1.0,0.0,1.0,-2.243359327316284,2.2433552742004395,4.04551201427239e-06,1.730942964553833,0.4478234648704529,0.4478234648704529,0.0,86.6257095336914,110.0,10935.0068359375,-0.0,975.4052124023438,1.0,283.1499938964844,286.3556823730469,290.7179260253906,291.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,19195.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716731607913971,1.0,0.0,0.0,0.8059471845626831,0.8059514760971069,4.3341767508309204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.4384765625,0.0,45.54475784301758,1895.4371337890625,0.0,427.2319641113281,0.2935468852519989,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027506470680237,0.2410725653171539,0.2187678515911102,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7002868652344,0.8851400017738342,0.3266973197460174,0.31125408411026,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.8709579706192017,0.3114483058452606,0.2192052453756332,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458696603775024,0.2845470309257507,0.2714808285236358,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379615306854248,0.1864264756441116,0.8481388688087463,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282487332820892,1.0,1.0,0.0,1.0,-2.243359327316284,2.2433552742004395,4.04551201427239e-06,1.730942964553833,0.4478234648704529,0.4478234648704529,0.0,86.6257095336914,110.0,10935.0068359375,-0.0,975.4052124023438,1.0,283.1499938964844,286.3556823730469,290.7179260253906,291.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,19195.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716731607913971,1.0,0.0,0.0,0.8059471845626831,0.8059514760971069,4.3341767508309204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.4384765625,0.0,45.54475784301758,1895.4371337890625,0.0,427.2319641113281,0.2935468852519989,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.77801114320755,0.2398105263710022,0.218029573559761,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.8579519987106323,0.324695348739624,0.309746503829956,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451219797134399,0.3097909688949585,0.2183579504489898,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.82166588306427,0.2827483713626861,0.2702019214630127,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170872092247009,0.185183510184288,0.8445479273796082,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933349609375,1.0,0.4346275925636291,1.0,1.0,0.0,1.0,-2.2337963581085205,2.233792304992676,4.011205419374164e-06,1.7235143184661863,0.4271880388259887,0.4271880388259887,0.0,96.60857391357422,98.0,10446.4365234375,-0.0,1003.761474609375,1.0,283.1499938964844,286.4651794433594,290.69921875,291.483154296875,293.1499938964844,293.1499938964844,283.1499938964844,19052.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567048251628876,1.0,0.0,0.0,0.7442270517349243,0.7442311644554138,3.6957647608915074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.15478515625,0.0,40.07353591918945,1895.4371337890625,0.0,390.3792419433594,0.2845976948738098,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.77801114320755,0.2398105263710022,0.218029573559761,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.8579519987106323,0.324695348739624,0.309746503829956,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451219797134399,0.3097909688949585,0.2183579504489898,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.82166588306427,0.2827483713626861,0.2702019214630127,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170872092247009,0.185183510184288,0.8445479273796082,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933349609375,1.0,0.4346275925636291,1.0,1.0,0.0,1.0,-2.2337963581085205,2.233792304992676,4.011205419374164e-06,1.7235143184661863,0.4271880388259887,0.4271880388259887,0.0,96.60857391357422,98.0,10446.4365234375,-0.0,1003.761474609375,1.0,283.1499938964844,286.4651794433594,290.69921875,291.483154296875,293.1499938964844,293.1499938964844,283.1499938964844,19052.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567048251628876,1.0,0.0,0.0,0.7442270517349243,0.7442311644554138,3.6957647608915074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.15478515625,0.0,40.07353591918945,1895.4371337890625,0.0,390.3792419433594,0.2845976948738098,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720595598220825,0.2385853230953216,0.2170017808675766,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842163085937,0.8514055609703064,0.3227958977222442,0.3080231249332428,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.839022696018219,0.3081597089767456,0.2172802239656448,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155028820037842,0.2809586822986603,0.2685980796813965,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822937011719,0.7114349007606506,0.18394435942173,0.8393964171409607,286.8842468261719,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340614080429077,1.0,1.0,0.0,1.0,-2.221085548400879,2.2210817337036133,3.965848463849397e-06,1.7136414051055908,0.4066310226917267,0.4066310226917267,0.0,98.56055450439452,86.0,9977.396484375,-0.0,998.2376098632812,1.0,283.1499938964844,286.572998046875,290.681884765625,291.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18935.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406454563140869,1.0,0.0,0.0,0.6873233318328857,0.6873273849487305,3.152213778889745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.7060546875,0.0,35.47003173828125,1895.4371337890625,0.0,354.29571533203125,0.27664914727211,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720595598220825,0.2385853230953216,0.2170017808675766,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842163085937,0.8514055609703064,0.3227958977222442,0.3080231249332428,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.839022696018219,0.3081597089767456,0.2172802239656448,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155028820037842,0.2809586822986603,0.2685980796813965,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822937011719,0.7114349007606506,0.18394435942173,0.8393964171409607,286.8842468261719,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340614080429077,1.0,1.0,0.0,1.0,-2.221085548400879,2.2210817337036133,3.965848463849397e-06,1.7136414051055908,0.4066310226917267,0.4066310226917267,0.0,98.56055450439452,86.0,9977.396484375,-0.0,998.2376098632812,1.0,283.1499938964844,286.572998046875,290.681884765625,291.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18935.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406454563140869,1.0,0.0,0.0,0.6873233318328857,0.6873273849487305,3.152213778889745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.7060546875,0.0,35.47003173828125,1895.4371337890625,0.0,354.29571533203125,0.27664914727211,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767208218574524,0.2374967336654663,0.2158859223127365,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.856141984462738,0.3210390508174896,0.3062209486961365,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437011241912842,0.3066498041152954,0.2161231189966201,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197535872459412,0.2792629897594452,0.2668614089488983,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152118682861328,0.1827879846096038,0.8335646986961365,286.987548828125,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294178187847137,1.0,1.0,0.0,1.0,-2.2071003913879395,2.207096576690674,3.916210971510736e-06,1.7027482986450195,0.3863121271133423,0.3863121271133423,0.0,95.1976547241211,74.0,9521.7119140625,-0.0,971.4878540039062,1.0,283.1499938964844,286.6820983886719,290.667724609375,291.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,18835.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242233335971832,1.0,0.0,0.0,0.6352552771568298,0.635259211063385,2.6927125418296786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.551513671875,0.0,31.58732414245605,1895.4371337890625,0.0,320.5943298339844,0.2695615589618683,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767208218574524,0.2374967336654663,0.2158859223127365,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.856141984462738,0.3210390508174896,0.3062209486961365,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437011241912842,0.3066498041152954,0.2161231189966201,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197535872459412,0.2792629897594452,0.2668614089488983,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152118682861328,0.1827879846096038,0.8335646986961365,286.987548828125,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294178187847137,1.0,1.0,0.0,1.0,-2.2071003913879395,2.207096576690674,3.916210971510736e-06,1.7027482986450195,0.3863121271133423,0.3863121271133423,0.0,95.1976547241211,74.0,9521.7119140625,-0.0,971.4878540039062,1.0,283.1499938964844,286.6820983886719,290.667724609375,291.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,18835.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242233335971832,1.0,0.0,0.0,0.6352552771568298,0.635259211063385,2.6927125418296786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.551513671875,0.0,31.58732414245605,1895.4371337890625,0.0,320.5943298339844,0.2695615589618683,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03765869140625,0.7820051908493042,0.2369934767484665,0.2153203934431076,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03857421875,0.8616631031036377,0.3202014863491058,0.305311769247055,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.8490565419197083,0.3059320747852325,0.2155354917049408,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0381774902344,0.824680745601654,0.2784456014633178,0.2659733295440674,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.7195627689361572,0.1822401881217956,0.8305491805076599,287.03863525390625,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.056640625,287.0442810058594,1.0,0.4260472357273102,1.0,1.0,0.0,1.0,-2.199934720993042,2.1999306678771973,3.890903371939203e-06,1.69716477394104,0.3762044608592987,0.3762044608592987,0.0,92.2161636352539,74.0,9295.759765625,-0.0,953.18603515625,1.0,283.1499938964844,286.735595703125,290.66162109375,291.3564758300781,293.1499938964844,293.1499938964844,283.1499938964844,18786.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416093647480011,1.0,0.0,0.0,0.6107526421546936,0.610756516456604,2.4889958538665272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.43505859375,0.0,29.856374740600582,1895.4371337890625,0.0,304.9462890625,0.2663212120532989,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.7890613079071045,0.2365103811025619,0.2147522866725921,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08941650390625,0.8691229224205017,0.3193837702274322,0.3043996393680572,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.8562790751457214,0.3052328526973724,0.2149444967508316,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8312424421310425,0.277643620967865,0.2650774121284485,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0874328613281,0.7252533435821533,0.1817090958356857,0.8275008201599121,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.0950622558594,1.0,0.4221724271774292,1.0,1.0,0.0,1.0,-2.192709445953369,2.1927053928375244,3.86547299058293e-06,1.6915338039398191,0.366130918264389,0.366130918264389,0.0,88.63007354736328,62.0,9071.6201171875,-0.0,932.6797485351562,1.0,283.1499938964844,286.78839111328125,290.6557006835937,291.3336486816406,293.1499938964844,293.1499938964844,283.1499938964844,18737.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080630838871002,1.0,0.0,0.0,0.5872064828872681,0.5872102975845337,2.3007801885910343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2952.9921875,0.0,28.24675178527832,1895.4371337890625,0.0,290.0785522460937,0.2632814347743988,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085547685623169,0.2355907410383224,0.2136130928993225,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19000244140625,0.8902384042739868,0.3177938163280487,0.302571177482605,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768293261528015,0.3038775026798248,0.2137573510408401,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497704267501831,0.2760755121707916,0.2632710039615631,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409519553184509,0.1806878894567489,0.8213565945625305,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132681488990783,1.0,1.0,0.0,1.0,-2.178169250488281,2.178165435791016,3.8145640246511903e-06,1.6802003383636477,0.3460772037506103,0.3460772037506103,0.0,80.13742065429688,50.0,8629.994140625,-0.0,887.0665893554688,1.0,283.1499938964844,286.89166259765625,290.6434326171875,291.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18646.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923200964927673,1.0,0.0,0.0,0.5429027080535889,0.5429064631462097,1.966697027455666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.54736328125,0.0,25.35799217224121,1895.4371337890625,0.0,262.3955383300781,0.2577752470970154,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085547685623169,0.2355907410383224,0.2136130928993225,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19000244140625,0.8902384042739868,0.3177938163280487,0.302571177482605,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768293261528015,0.3038775026798248,0.2137573510408401,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497704267501831,0.2760755121707916,0.2632710039615631,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409519553184509,0.1806878894567489,0.8213565945625305,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132681488990783,1.0,1.0,0.0,1.0,-2.178169250488281,2.178165435791016,3.8145640246511903e-06,1.6802003383636477,0.3460772037506103,0.3460772037506103,0.0,80.13742065429688,50.0,8629.994140625,-0.0,887.0665893554688,1.0,283.1499938964844,286.89166259765625,290.6434326171875,291.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18646.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923200964927673,1.0,0.0,0.0,0.5429027080535889,0.5429064631462097,1.966697027455666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.54736328125,0.0,25.35799217224121,1895.4371337890625,0.0,262.3955383300781,0.2577752470970154,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344883918762207,0.2347143590450287,0.2124734371900558,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2886962890625,0.9226745367050172,0.3162457644939422,0.3007407486438751,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074383974075316,0.3025617599487304,0.2125670462846756,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779486417770386,0.2745396494865417,0.2614527940750122,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647032737731934,0.1797067821025848,0.8151910305023193,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032413363456726,1.0,1.0,0.0,1.0,-2.163582801818848,2.163578987121582,3.763853555938113e-06,1.6688288450241089,0.326128602027893,0.326128602027893,0.0,70.46527862548828,38.0,8198.4892578125,-0.0,837.6441650390625,1.0,283.1499938964844,286.9914245605469,290.62969970703125,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18564.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769576251506805,1.0,0.0,0.0,0.5021041035652161,0.5021077990531921,1.6822129467186642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.631591796875,0.0,22.85260581970215,1895.4371337890625,0.0,236.8791961669922,0.2529663443565368,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344883918762207,0.2347143590450287,0.2124734371900558,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2886962890625,0.9226745367050172,0.3162457644939422,0.3007407486438751,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074383974075316,0.3025617599487304,0.2125670462846756,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779486417770386,0.2745396494865417,0.2614527940750122,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647032737731934,0.1797067821025848,0.8151910305023193,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032413363456726,1.0,1.0,0.0,1.0,-2.163582801818848,2.163578987121582,3.763853555938113e-06,1.6688288450241089,0.326128602027893,0.326128602027893,0.0,70.46527862548828,38.0,8198.4892578125,-0.0,837.6441650390625,1.0,283.1499938964844,286.9914245605469,290.62969970703125,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18564.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769576251506805,1.0,0.0,0.0,0.5021041035652161,0.5021077990531921,1.6822129467186642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.631591796875,0.0,22.85260581970215,1895.4371337890625,0.0,236.8791961669922,0.2529663443565368,1.0,0.0,3.0,1.0,0.0
