time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732687830924988,0.2338639050722122,0.2113338261842727,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3859558105469,0.9710222482681274,0.3147225379943847,0.2989092469215393,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858337402344,0.9567776918411256,0.3012690246105194,0.2113745957612991,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38555908203125,0.9220752120018004,0.2730202972888946,0.2596255540847778,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014000058174133,0.1787501871585846,0.8090193271636963,287.385986328125,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3915710449219,1.0,0.3924398720264435,1.0,1.0,0.0,1.0,-2.148974657058716,2.14897084236145,3.713430942298146e-06,1.657439351081848,0.3062705099582672,0.3062705099582672,0.0,60.09766006469727,41.0,7773.4755859375,-0.0,786.2970581054688,1.0,283.1499938964844,287.0878295898437,290.6142578125,291.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18451.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619429171085357,1.0,0.0,0.0,0.4639852046966553,0.4712713360786438,1.4364871070426945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.010986328125,0.0,20.943851470947266,1895.4371337890625,0.0,212.952865600586,0.2489615082740783,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732687830924988,0.2338639050722122,0.2113338261842727,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3859558105469,0.9710222482681274,0.3147225379943847,0.2989092469215393,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858337402344,0.9567776918411256,0.3012690246105194,0.2113745957612991,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38555908203125,0.9220752120018004,0.2730202972888946,0.2596255540847778,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014000058174133,0.1787501871585846,0.8090193271636963,287.385986328125,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3915710449219,1.0,0.3924398720264435,1.0,1.0,0.0,1.0,-2.148974657058716,2.14897084236145,3.713430942298146e-06,1.657439351081848,0.3062705099582672,0.3062705099582672,0.0,60.09766006469727,41.0,7773.4755859375,-0.0,786.2970581054688,1.0,283.1499938964844,287.0878295898437,290.6142578125,291.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18451.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619429171085357,1.0,0.0,0.0,0.4639852046966553,0.4712713360786438,1.4364871070426945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.010986328125,0.0,20.943851470947266,1895.4371337890625,0.0,212.952865600586,0.2489615082740783,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.902704656124115,0.2330281436443328,0.2103813141584396,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.48638916015625,0.9976539611816406,0.3132180273532867,0.2972761988639831,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866034388542176,0.299993097782135,0.2103275805711746,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560210704803468,0.271509975194931,0.2579881846904754,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264448642730713,0.177805557847023,0.8037702441215515,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861308097839355,1.0,1.0,0.0,1.0,-2.136337280273437,2.136333465576172,3.6700641885545338e-06,1.6475605964660645,0.2865838408470154,0.2865838408470154,0.0,54.32054138183594,59.0,7354.37939453125,-0.0,754.0370483398438,1.0,283.1499938964844,287.1844482421875,290.59820556640625,291.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18254.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476059734821319,1.0,0.0,0.0,0.4279255270957947,0.4709686636924743,1.2218836609179108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.149658203125,0.0,20.48144721984864,1895.4371337890625,0.0,190.66751098632807,0.2465837746858596,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.902704656124115,0.2330281436443328,0.2103813141584396,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.48638916015625,0.9976539611816406,0.3132180273532867,0.2972761988639831,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866034388542176,0.299993097782135,0.2103275805711746,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560210704803468,0.271509975194931,0.2579881846904754,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264448642730713,0.177805557847023,0.8037702441215515,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861308097839355,1.0,1.0,0.0,1.0,-2.136337280273437,2.136333465576172,3.6700641885545338e-06,1.6475605964660645,0.2865838408470154,0.2865838408470154,0.0,54.32054138183594,59.0,7354.37939453125,-0.0,754.0370483398438,1.0,283.1499938964844,287.1844482421875,290.59820556640625,291.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18254.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476059734821319,1.0,0.0,0.0,0.4279255270957947,0.4709686636924743,1.2218836609179108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.149658203125,0.0,20.48144721984864,1895.4371337890625,0.0,190.66751098632807,0.2465837746858596,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8992277979850769,0.2326014190912246,0.2100213766098022,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.53594970703125,0.994754195213318,0.3124634325504303,0.2965867221355438,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53582763671875,0.9833849668502808,0.2993504703044891,0.2098966985940933,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.9518076181411744,0.2707481682300567,0.2572924494743347,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339660644531,0.8233506083488464,0.1773261874914169,0.8017279505729675,287.5359802246094,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0646667480469,287.5416259765625,1.0,0.3861113786697387,1.0,1.0,0.0,1.0,-2.131269931793213,2.1312663555145264,3.652731720649172e-06,1.6435866355895996,0.2767908275127411,0.2767908275127411,0.0,54.64146423339844,59.0,7154.04443359375,-0.0,750.7783203125,1.0,283.1499938964844,287.23193359375,290.5887451171875,291.1289978027344,293.1499938964844,293.1499938964844,283.1499938964844,18188.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3406048417091369,1.0,0.0,0.0,0.4113664329051971,0.4746244549751282,1.1291487744813368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2334.673828125,0.0,20.474245071411133,1895.4371337890625,0.0,179.87640380859375,0.2458551377058029,1.0,0.0,3.0,1.0,0.0
12336360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5834655761719,0.8853625655174255,0.2321539670228958,0.2097148448228836,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5843505859375,0.9824686646461488,0.3116946518421173,0.2959589064121246,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.9696981906890868,0.2986917495727539,0.2095101922750473,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839538574219,0.9353150129318236,0.2699703872203827,0.2566564679145813,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8114269971847534,0.1768307834863662,0.7999686002731323,287.5843811035156,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.5898742675781,1.0,0.387523740530014,1.0,1.0,0.0,1.0,-2.1268060207366943,2.1268022060394287,3.637519967014669e-06,1.6400986909866333,0.2670147716999054,0.2670147716999054,0.0,56.76653289794922,77.0,6959.92822265625,-0.0,754.5923461914062,1.0,283.1499938964844,287.2779235839844,290.57818603515625,291.10430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18147.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336322605609894,1.0,0.0,0.0,0.3957328796386719,0.477849543094635,1.0449697107617341e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2269.769775390625,0.0,20.4792537689209,1895.4371337890625,0.0,169.13430786132812,0.2452764362096786,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461055159568787,0.2311817705631256,0.2091775238513946,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6770324707031,0.9369598627090454,0.3100989460945129,0.2948016822338104,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218274354934692,0.2973096966743469,0.2088053077459335,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889107704162598,0.2683514058589935,0.2554775774478912,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741989493370056,0.1757761687040329,0.7968895435333252,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936423063278198,1.0,1.0,0.0,1.0,-2.118809461593628,2.1188058853149414,3.610368821682641e-06,1.6338582038879397,0.247473657131195,0.247473657131195,0.0,64.78337860107422,95.0,6586.19580078125,-0.0,776.5731201171875,1.0,283.1499938964844,287.3650817871094,290.55450439453125,291.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18110.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197577595710754,1.0,0.0,0.0,0.366656631231308,0.4820362329483032,9.027498748537257e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.58837890625,0.0,20.44886779785156,1895.4371337890625,0.0,147.61387634277344,0.2443302422761917,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461055159568787,0.2311817705631256,0.2091775238513946,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6770324707031,0.9369598627090454,0.3100989460945129,0.2948016822338104,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218274354934692,0.2973096966743469,0.2088053077459335,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889107704162598,0.2683514058589935,0.2554775774478912,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741989493370056,0.1757761687040329,0.7968895435333252,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936423063278198,1.0,1.0,0.0,1.0,-2.118809461593628,2.1188058853149414,3.610368821682641e-06,1.6338582038879397,0.247473657131195,0.247473657131195,0.0,64.78337860107422,95.0,6586.19580078125,-0.0,776.5731201171875,1.0,283.1499938964844,287.3650817871094,290.55450439453125,291.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18110.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197577595710754,1.0,0.0,0.0,0.366656631231308,0.4820362329483032,9.027498748537257e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.58837890625,0.0,20.44886779785156,1895.4371337890625,0.0,147.61387634277344,0.2443302422761917,1.0,0.0,3.0,1.0,0.0
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073933124542236,0.2301008105278015,0.2086793035268783,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7645263671875,0.8869903087615967,0.3084143400192261,0.2937061488628387,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.874589204788208,0.2958321273326874,0.2081409096717834,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455920219421387,0.2666374742984772,0.2543543577194214,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375631928443909,0.1746256053447723,0.7940701246261597,287.7645568847656,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028079807758331,1.0,1.0,0.0,1.0,-2.1113617420196533,2.111358165740967,3.585193780963891e-06,1.6280547380447388,0.2278995215892791,0.2278995215892791,0.0,76.43782043457031,98.0,6228.318359375,-0.0,811.94970703125,1.0,283.1499938964844,287.4474792480469,290.5282897949219,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060860335826874,1.0,0.0,0.0,0.3398529291152954,0.4840914905071258,7.931532763905125e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.583984375,0.0,20.366662979125977,1895.4371337890625,0.0,125.96146392822266,0.2435038983821869,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073933124542236,0.2301008105278015,0.2086793035268783,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7645263671875,0.8869903087615967,0.3084143400192261,0.2937061488628387,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.874589204788208,0.2958321273326874,0.2081409096717834,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455920219421387,0.2666374742984772,0.2543543577194214,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375631928443909,0.1746256053447723,0.7940701246261597,287.7645568847656,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028079807758331,1.0,1.0,0.0,1.0,-2.1113617420196533,2.111358165740967,3.585193780963891e-06,1.6280547380447388,0.2278995215892791,0.2278995215892791,0.0,76.43782043457031,98.0,6228.318359375,-0.0,811.94970703125,1.0,283.1499938964844,287.4474792480469,290.5282897949219,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060860335826874,1.0,0.0,0.0,0.3398529291152954,0.4840914905071258,7.931532763905125e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.583984375,0.0,20.366662979125977,1895.4371337890625,0.0,125.96146392822266,0.2435038983821869,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453063964844,0.7821515202522278,0.2289290428161621,0.2079924345016479,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8460388183594,0.8594042658805847,0.3066461980342865,0.2924230098724365,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480718731880188,0.2942688167095184,0.2073354125022888,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209145069122314,0.2648352384567261,0.2530384957790375,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162449955940247,0.1733863353729248,0.7903322577476501,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088397622108459,1.0,1.0,0.0,1.0,-2.1019606590271,2.101957082748413,3.5535983897716505e-06,1.6207584142684937,0.2082172930240631,0.2082172930240631,0.0,85.36913299560547,86.0,5882.41650390625,-0.0,835.546142578125,1.0,283.1499938964844,287.52691650390625,290.5068359375,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18090.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936819195747375,1.0,0.0,0.0,0.3148900866508484,0.4851308166980743,7.059134166098602e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.283203125,0.0,20.261302947998047,1895.4371337890625,0.0,98.55925750732422,0.2427412122488021,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453063964844,0.7821515202522278,0.2289290428161621,0.2079924345016479,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8460388183594,0.8594042658805847,0.3066461980342865,0.2924230098724365,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480718731880188,0.2942688167095184,0.2073354125022888,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209145069122314,0.2648352384567261,0.2530384957790375,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162449955940247,0.1733863353729248,0.7903322577476501,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088397622108459,1.0,1.0,0.0,1.0,-2.1019606590271,2.101957082748413,3.5535983897716505e-06,1.6207584142684937,0.2082172930240631,0.2082172930240631,0.0,85.36913299560547,86.0,5882.41650390625,-0.0,835.546142578125,1.0,283.1499938964844,287.52691650390625,290.5068359375,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18090.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936819195747375,1.0,0.0,0.0,0.3148900866508484,0.4851308166980743,7.059134166098602e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.283203125,0.0,20.261302947998047,1895.4371337890625,0.0,98.55925750732422,0.2427412122488021,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762638926506042,0.2277130633592605,0.206984743475914,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.92010498046875,0.8529943227767944,0.30482217669487,0.2907955348491668,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420299291610718,0.2926530539989471,0.2062770575284958,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147336840629578,0.2629746198654175,0.251375287771225,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105327844619751,0.1720937639474868,0.7849607467651367,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080774784088135,1.0,1.0,0.0,1.0,-2.089078664779663,2.089075326919556,3.510544502205448e-06,1.6107573509216309,0.1883251219987869,0.1883251219987869,0.0,86.99761962890625,74.0,5547.27294921875,-0.0,829.7679443359375,1.0,283.1499938964844,287.60400390625,290.5199890136719,290.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918441593647003,1.0,0.0,0.0,0.2915048897266388,0.4857387244701385,6.335465929652173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.688232421875,0.0,20.15180206298828,1895.4371337890625,0.0,87.94036865234375,0.2420354485511779,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762638926506042,0.2277130633592605,0.206984743475914,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.92010498046875,0.8529943227767944,0.30482217669487,0.2907955348491668,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420299291610718,0.2926530539989471,0.2062770575284958,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147336840629578,0.2629746198654175,0.251375287771225,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105327844619751,0.1720937639474868,0.7849607467651367,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080774784088135,1.0,1.0,0.0,1.0,-2.089078664779663,2.089075326919556,3.510544502205448e-06,1.6107573509216309,0.1883251219987869,0.1883251219987869,0.0,86.99761962890625,74.0,5547.27294921875,-0.0,829.7679443359375,1.0,283.1499938964844,287.60400390625,290.5199890136719,290.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918441593647003,1.0,0.0,0.0,0.2915048897266388,0.4857387244701385,6.335465929652173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.688232421875,0.0,20.15180206298828,1895.4371337890625,0.0,87.94036865234375,0.2420354485511779,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95379638671875,0.7777586579322815,0.2270999103784561,0.2064005881547927,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.95440673828125,0.8544844388961792,0.3038971126079559,0.2898902595043182,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.8435251116752625,0.2918341755867004,0.2056816667318344,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.8159838318824768,0.2620310485363006,0.2504517436027527,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.7116243243217468,0.1714385598897934,0.7818549871444702,287.9544372558594,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060430228710174,1.0,1.0,0.0,1.0,-2.081736326217652,2.081732749938965,3.4861118365370203e-06,1.6050443649291992,0.1782720386981964,0.1782720386981964,0.0,85.82120513916016,74.0,5384.30712890625,-0.0,819.0343627929688,1.0,283.1499938964844,287.6419372558594,290.50860595703125,290.9158630371094,293.1499938964844,293.1499938964844,283.1499938964844,18080.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917788624763489,1.0,0.0,0.0,0.2803468406200409,0.4859705567359924,6.014744702298458e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1745.0753173828125,0.0,20.098602294921875,1895.4371337890625,0.0,87.54157257080078,0.241704061627388,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.7814565300941467,0.226483404636383,0.2057789266109466,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871826171875,0.8583078980445862,0.3029637932777405,0.2889407277107239,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8472663164138794,0.2910083532333374,0.2050545066595077,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869079589844,0.8193590044975281,0.2610794007778168,0.249483972787857,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7146347761154175,0.1707789599895477,0.7785548567771912,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.990966796875,1.0,0.4031772315502167,1.0,1.0,0.0,1.0,-2.0739707946777344,2.073967456817627,3.4603681342559867e-06,1.5989996194839478,0.1681376546621322,0.1681376546621322,0.0,83.71004486083984,62.0,5224.63427734375,-0.0,804.6943359375,1.0,283.1499938964844,287.6797790527344,290.4898681640625,290.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,18076.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914257943630218,1.0,0.0,0.0,0.2695258259773254,0.4861811697483063,5.7162585775927255e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1691.0052490234375,0.0,20.047346115112305,1895.4371337890625,0.0,85.37133026123047,0.2413870096206665,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947829961776733,0.2252365350723266,0.2044485956430435,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04852294921875,0.8723843693733215,0.3010707497596741,0.2869374454021454,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609647750854492,0.2893329262733459,0.2037253826856613,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482482910156,0.8316013216972351,0.259150743484497,0.2474449723958969,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7252911925315857,0.1694463789463043,0.7715157866477966,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955565094947815,1.0,1.0,0.0,1.0,-2.057469129562378,2.0574655532836914,3.405997404115624e-06,1.586148977279663,0.1475965827703476,0.1475965827703476,0.0,77.43704223632812,50.0,4915.3369140625,-0.0,768.2893676757812,1.0,283.1499938964844,287.7557678222656,290.4459228515625,290.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18069.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902076542377472,1.0,0.0,0.0,0.2488456517457962,0.4865804016590118,5.174966677401471e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.605712890625,0.0,19.95186424255371,1895.4371337890625,0.0,77.7907943725586,0.2407949119806289,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947829961776733,0.2252365350723266,0.2044485956430435,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04852294921875,0.8723843693733215,0.3010707497596741,0.2869374454021454,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609647750854492,0.2893329262733459,0.2037253826856613,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482482910156,0.8316013216972351,0.259150743484497,0.2474449723958969,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7252911925315857,0.1694463789463043,0.7715157866477966,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955565094947815,1.0,1.0,0.0,1.0,-2.057469129562378,2.0574655532836914,3.405997404115624e-06,1.586148977279663,0.1475965827703476,0.1475965827703476,0.0,77.43704223632812,50.0,4915.3369140625,-0.0,768.2893676757812,1.0,283.1499938964844,287.7557678222656,290.4459228515625,290.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18069.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902076542377472,1.0,0.0,0.0,0.2488456517457962,0.4865804016590118,5.174966677401471e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.605712890625,0.0,19.95186424255371,1895.4371337890625,0.0,77.7907943725586,0.2407949119806289,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157728314399719,0.0,0.2030277103185653,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.104736328125,0.8956804871559143,0.0,0.2848250865936279,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837769031524658,0.0,0.2023175805807113,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518255352973938,0.0,0.2452985644340515,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423120737075806,0.0,0.7640403509140015,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.10791015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.039979934692383,2.0399765968322754,3.348874997755047e-06,1.5725237131118774,0.0,0.0,0.0,69.28644561767578,60.0,4619.37158203125,-0.0,725.0834350585938,0.0,283.1499938964844,287.8331604003906,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293760180473327,0.4869835078716278,4.694344468703093e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.8663272857666,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157728314399719,0.0,0.2030277103185653,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.104736328125,0.8956804871559143,0.0,0.2848250865936279,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837769031524658,0.0,0.2023175805807113,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518255352973938,0.0,0.2452985644340515,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423120737075806,0.0,0.7640403509140015,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.10791015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.039979934692383,2.0399765968322754,3.348874997755047e-06,1.5725237131118774,0.0,0.0,0.0,69.28644561767578,60.0,4619.37158203125,-0.0,725.0834350585938,0.0,283.1499938964844,287.8331604003906,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293760180473327,0.4869835078716278,4.694344468703093e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.8663272857666,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.153076171875,0.357603371143341,0.0,0.0008398054633289,297.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532592773437,0.357603371143341,0.0,0.0008843556279316,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532592773437,0.357603371143341,0.0,0.0006531820399686,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531982421875,0.357603371143341,0.0,0.0008843556279316,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528015136719,0.0,0.0,0.004195004235953,288.1632385253906,294.1499938964844,290.3157958984375,287.3807983398437,290.3455505371094,296.6346740722656,286.9425048828125,0.0,0.0,0.7979308366775513,0.7979308366775513,0.2020691782236099,1.0,-0.0089494530111551,0.0090073673054575,-5.791424700873904e-05,-0.0112538300454616,0.0,0.0,0.0,-0.0470436550676822,60.0,912.8475952148438,-0.0,-5.460755346575752e-06,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,1.6472768038511276e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455119064758465e-15,5.387780912873789e-15,2.9485941436284128e-21,2.492710898804873e-11,2.492708123247312e-11,2.855621365668634e-17,0.0,0.0,-0.0,0.0,0.0,1.8264344929376864e-25,9.660358030671244e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500549316406,0.0,0.0,0.0008295080042444,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1502380371094,0.0,0.0,0.0011325364466756,297.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502380371094,0.0,0.0,0.0008071322226896,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500549316406,0.0,0.0,0.0009881776059046,297.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501159667969,0.0,0.0,0.0032317042350769,288.1584167480469,294.1499938964844,290.2825012207031,287.3567199707031,290.3404541015625,296.0170593261719,286.3362731933594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,0.0031854871194809,0.0001347118086414,-0.0033201989717781,-0.0174613669514656,0.0,0.0,0.0,0.015644259750843,60.0,349.5131530761719,-0.0,-4.7972121137718204e-06,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4455316551660968e-32,5.108593241929263e-32,3.319968554453431e-35,3.810338008554068e-18,3.807607898942336e-18,2.7298783808227295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14764404296875,0.0,0.0,0.0001175721772597,297.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473083496094,0.0,0.0,0.0001317305286647,297.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473999023437,0.0,0.0,9.639802010497078e-05,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473999023437,0.0,0.0,0.0001273156522074,297.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481018066406,0.0,0.0,0.0005594100803136,288.1549072265625,294.1499938964844,290.2490539550781,287.3324279785156,290.3385925292969,295.2369689941406,286.139404296875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012391963973641,0.0030489878263324,-0.0018097914289683,-0.0159929823130369,0.0,0.0,0.0,-0.0085293287411332,60.0,132.7897186279297,-0.0,-1.0468092881410485e-07,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.912080377667332e-40,4.010726399667275e-40,8.689171517585326e-41,1.0473022592826247e-20,8.554527411612952e-21,1.9184953831616878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466369628906,0.0,0.0,9.520501043880358e-05,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.14630126953125,0.0,0.0,0.0001002428907668,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463928222656,0.0,0.0,7.40404793759808e-05,297.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464233398437,0.0,0.0,0.0001002499047899,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471252441406,0.0,0.0,0.0004756129055749,288.1534118652344,294.1499938964844,290.2157897949219,287.3081970214844,290.33758544921875,294.49627685546875,286.09820556640625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010143425315618,0.0008028209558688,0.0002115216047968,-0.0181673690676689,0.0,0.0,0.0,-0.0083059202879667,60.0,50.308082580566406,-0.0,-7.01815281445306e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.965921497874287e-41,6.025303136903845e-41,3.255356462472981e-41,-6.129173271089954e-21,-3.059150386787821e-21,-3.070022884302134e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1456298828125,0.0,0.0,9.5220617367886e-05,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.145263671875,0.0,0.0,0.000100271012343,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453552246094,0.0,0.0,7.40599280106835e-05,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453857421875,0.0,0.0,0.00010027152166,297.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460876464844,0.0,0.0,0.0004756497219204,288.1518859863281,294.1499938964844,290.1827087402344,287.28399658203125,290.3363342285156,293.8598937988281,286.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014599809423,3.598147202410473e-08,0.0010145638370886,-0.0189301278442144,0.0,0.0,0.0,-0.0085739875212311,60.0,20.006505966186523,-0.0,-7.020159387138848e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121989159002317e-21,-3.0605868456982418e-21,-3.061402111355683e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14453125,0.0,0.0,9.52113841776736e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1441650390625,0.0,0.0,0.0001002622157102,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1442565917969,0.0,0.0,7.405332144116983e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.144287109375,0.0,0.0,0.0001002622084342,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449890136719,0.0,0.0,0.000475600361824,288.1502685546875,294.1499938964844,290.1498413085937,287.2598876953125,290.3348083496094,293.3139343261719,286.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146133136004,7.573828675333516e-09,0.0010146057466045,-0.0188913885504007,0.0,0.0,0.0,-0.0085670305415987,60.0,9.073528289794922,-0.0,-7.018762460120342e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.121420068434403e-21,-3.0606995329008308e-21,-3.060720535533572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14208984375,0.0,0.0,9.518684237264095e-05,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1417236328125,0.0,0.0,0.0001002363933366,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418151855469,0.0,0.0,7.403425115626305e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.141845703125,0.0,0.0,0.0001002363715087,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1425476074219,0.0,0.0,0.0004754776891786,288.1466979980469,294.1499938964844,290.0847473144531,287.2118835449219,290.3309020996094,292.44049072265625,286.2297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.515443086624145,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121404720356631e-21,-3.060702360178316e-21,-3.060702158229924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14208984375,0.0,0.0,9.518684237264095e-05,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1417236328125,0.0,0.0,0.0001002363933366,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418151855469,0.0,0.0,7.403425115626305e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.141845703125,0.0,0.0,0.0001002363715087,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1425476074219,0.0,0.0,0.0004754776891786,288.1466979980469,294.1499938964844,290.0847473144531,287.2118835449219,290.3309020996094,292.44049072265625,286.2297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.515443086624145,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121404720356631e-21,-3.060702360178316e-21,-3.060702158229924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13934326171875,0.0,0.0,9.516127465758471e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390075683594,0.0,0.0,0.0001002094650175,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390991210937,0.0,0.0,7.401435868814588e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391296386719,0.0,0.0,0.0001002094504656,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398010253906,0.0,0.0,0.0004753499524667,288.1427001953125,294.1499938964844,290.0204772949219,287.1641845703125,290.3258972167969,291.7906799316406,286.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.741157054901123,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13934326171875,0.0,0.0,9.516127465758471e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390075683594,0.0,0.0,0.0001002094650175,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390991210937,0.0,0.0,7.401435868814588e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391296386719,0.0,0.0,0.0001002094504656,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398010253906,0.0,0.0,0.0004753499524667,288.1427001953125,294.1499938964844,290.0204772949219,287.1641845703125,290.3258972167969,291.7906799316406,286.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.741157054901123,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363525390625,0.0,0.0,9.51350957620889e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.135986328125,0.0,0.0,0.00010018190369,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1360778808594,0.0,0.0,7.399400055874139e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361083984375,0.0,0.0,0.0001001818818622,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13677978515625,0.0,0.0,0.0004752192180603,288.13836669921875,294.1499938964844,289.95709228515625,287.1167907714844,290.31982421875,291.3022766113281,286.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5578033924102783,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363525390625,0.0,0.0,9.51350957620889e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.135986328125,0.0,0.0,0.00010018190369,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1360778808594,0.0,0.0,7.399400055874139e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361083984375,0.0,0.0,0.0001001818818622,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13677978515625,0.0,0.0,0.0004752192180603,288.13836669921875,294.1499938964844,289.95709228515625,287.1167907714844,290.31982421875,291.3022766113281,286.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5578033924102783,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330871582031,0.0,0.0,9.510865493211897e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1327514648437,0.0,0.0,0.0001001540586003,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328430175781,0.0,0.0,7.397343870252371e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13287353515625,0.0,0.0,0.0001001540440483,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1335144042969,0.0,0.0,0.0004750871448777,288.1336975097656,294.1499938964844,289.8945617675781,287.0697937011719,290.312744140625,290.9306030273437,286.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453995704650879,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330871582031,0.0,0.0,9.510865493211897e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1327514648437,0.0,0.0,0.0001001540586003,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328430175781,0.0,0.0,7.397343870252371e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13287353515625,0.0,0.0,0.0001001540440483,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1335144042969,0.0,0.0,0.0004750871448777,288.1336975097656,294.1499938964844,289.8945617675781,287.0697937011719,290.312744140625,290.9306030273437,286.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453995704650879,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
