time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338100,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313781738281,0.0,0.0,9.50954417930916e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.13104248046875,0.0,0.0,0.0001001401396933,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.131103515625,0.0,0.0,7.396315777441487e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311340332031,0.0,0.0,0.0001001401251414,297.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318054199219,0.0,0.0,0.0004750211373902,288.1312255859375,294.1499938964844,289.8636474609375,287.04644775390625,290.308837890625,290.7781677246094,286.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.408489942550659,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,9.508229413768277e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1292724609375,0.0,0.0,0.000100126300822,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293334960937,0.0,0.0,7.395293505396694e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12939453125,0.0,0.0,0.0001001262789941,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300354003906,0.0,0.0,0.0004749554500449,288.12872314453125,294.1499938964844,289.8329467773437,287.023193359375,290.3046875,290.6436767578125,286.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.364823341369629,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259155273437,0.0,0.0,9.505644266027956e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255798339844,0.0,0.0,0.0001000990741886,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12567138671875,0.0,0.0,7.393282430712134e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257019042969,0.0,0.0,0.0001000990523607,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263427734375,0.0,0.0,0.000474826345453,288.1234741210937,294.1499938964844,289.7722473144531,286.9769897460937,290.2956848144531,290.418212890625,286.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2812657356262207,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259155273437,0.0,0.0,9.505644266027956e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255798339844,0.0,0.0,0.0001000990741886,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12567138671875,0.0,0.0,7.393282430712134e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257019042969,0.0,0.0,0.0001000990523607,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263427734375,0.0,0.0,0.000474826345453,288.1234741210937,294.1499938964844,289.7722473144531,286.9769897460937,290.2956848144531,290.418212890625,286.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2812657356262207,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220092773437,0.0,0.0,9.503155160928144e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1216735839844,0.0,0.0,0.0001000728661892,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12176513671875,0.0,0.0,7.391346298391e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217956542969,0.0,0.0,0.0001000728443614,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224365234375,0.0,0.0,0.0004747020138893,288.1179504394531,294.1499938964844,289.7125244140625,286.9312744140625,290.2857360839844,290.2378234863281,286.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.2018303871154785,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220092773437,0.0,0.0,9.503155160928144e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1216735839844,0.0,0.0,0.0001000728661892,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12176513671875,0.0,0.0,7.391346298391e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217956542969,0.0,0.0,0.0001000728443614,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224365234375,0.0,0.0,0.0004747020138893,288.1179504394531,294.1499938964844,289.7125244140625,286.9312744140625,290.2857360839844,290.2378234863281,286.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.2018303871154785,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1179504394531,0.0,0.0,9.500786109128968e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1176147460937,0.0,0.0,0.0001000479169306,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177062988281,0.0,0.0,7.389504025923088e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11773681640625,0.0,0.0,0.0001000478951027,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183776855469,0.0,0.0,0.0004745836777146,288.1122436523437,294.1499938964844,289.6537475585937,286.88604736328125,290.2749328613281,290.0902709960937,286.6557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1260526180267334,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1179504394531,0.0,0.0,9.500786109128968e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1176147460937,0.0,0.0,0.0001000479169306,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177062988281,0.0,0.0,7.389504025923088e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11773681640625,0.0,0.0,0.0001000478951027,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183776855469,0.0,0.0,0.0004745836777146,288.1122436523437,294.1499938964844,289.6537475585937,286.88604736328125,290.2749328613281,290.0902709960937,286.6557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1260526180267334,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137084960937,0.0,0.0,9.498533472651616e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134033203125,0.0,0.0,0.0001000241900328,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134948730469,0.0,0.0,7.387751975329593e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.113525390625,0.0,0.0,0.0001000241754809,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141357421875,0.0,0.0,0.0004744711623061,288.1063232421875,294.1499938964844,289.5959777832031,286.8413391113281,290.2632751464844,289.96685791015625,286.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.053649425506592,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137084960937,0.0,0.0,9.498533472651616e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134033203125,0.0,0.0,0.0001000241900328,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134948730469,0.0,0.0,7.387751975329593e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.113525390625,0.0,0.0,0.0001000241754809,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141357421875,0.0,0.0,0.0004744711623061,288.1063232421875,294.1499938964844,289.5959777832031,286.8413391113281,290.2632751464844,289.96685791015625,286.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.053649425506592,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1115417480469,0.0,0.0,9.497447172179818e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112365722656,0.0,0.0,0.0001000127595034,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112976074219,0.0,0.0,7.386907236650586e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.111328125,0.0,0.0,0.0001000127376755,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119689941406,0.0,0.0,0.0004744169127661,288.1033020019531,294.1499938964844,289.56744384765625,286.8191833496094,290.25714111328125,289.91217041015625,286.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.018638610839844,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1093444824219,0.0,0.0,9.49638633755967e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1090393066406,0.0,0.0,0.0001000015763565,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091003417969,0.0,0.0,7.386081415461376e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.109130859375,0.0,0.0,0.0001000015618046,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097412109375,0.0,0.0,0.000474363885587,288.1002197265625,294.1499938964844,289.5391845703125,286.79718017578125,290.25079345703125,289.861328125,286.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.018077990040183,0.0,0.0,0.0,-0.0084130764007568,60.0,1.984386086463928,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048278808594,0.0,0.0,9.494330879533663e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1045227050781,0.0,0.0,9.99799376586452e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045837402344,0.0,0.0,7.38448288757354e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046142578125,0.0,0.0,9.997991583077236e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.105224609375,0.0,0.0,0.000474261236377,288.09393310546875,294.1499938964844,289.48345947265625,286.7536315917969,290.237548828125,289.7690734863281,286.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9180595874786377,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048278808594,0.0,0.0,9.494330879533663e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1045227050781,0.0,0.0,9.99799376586452e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045837402344,0.0,0.0,7.38448288757354e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046142578125,0.0,0.0,9.997991583077236e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.105224609375,0.0,0.0,0.000474261236377,288.09393310546875,294.1499938964844,289.48345947265625,286.7536315917969,290.237548828125,289.7690734863281,286.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9180595874786377,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1001892089844,0.0,0.0,9.492352546658368e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0998840332031,0.0,0.0,9.99590993160382e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999450683594,0.0,0.0,7.38294402253814e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999755859375,0.0,0.0,9.995908476412296e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1005859375,0.0,0.0,0.0004741623997688,288.0875244140625,294.1499938964844,289.4288024902344,286.7106628417969,290.2235412597656,289.6868591308594,286.8092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.854498624801636,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1001892089844,0.0,0.0,9.492352546658368e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0998840332031,0.0,0.0,9.99590993160382e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999450683594,0.0,0.0,7.38294402253814e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999755859375,0.0,0.0,9.995908476412296e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1005859375,0.0,0.0,0.0004741623997688,288.0875244140625,294.1499938964844,289.4288024902344,286.7106628417969,290.2235412597656,289.6868591308594,286.8092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.854498624801636,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954284667969,0.0,0.0,9.490436059422792e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951232910156,0.0,0.0,9.993892308557406e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951843261719,0.0,0.0,7.381453906418756e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09521484375,0.0,0.0,9.993890125770122e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958251953125,0.0,0.0,0.0004740666772704,288.0809631347656,294.1499938964844,289.37518310546875,286.6683349609375,290.20880126953125,289.6122131347656,286.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.793537139892578,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954284667969,0.0,0.0,9.490436059422792e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951232910156,0.0,0.0,9.993892308557406e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951843261719,0.0,0.0,7.381453906418756e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09521484375,0.0,0.0,9.993890125770122e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958251953125,0.0,0.0,0.0004740666772704,288.0809631347656,294.1499938964844,289.37518310546875,286.6683349609375,290.20880126953125,289.6122131347656,286.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.793537139892578,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,9.488566865911709e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0902709960937,0.0,0.0,9.99192416202277e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09033203125,0.0,0.0,7.380000170087442e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0903625488281,0.0,0.0,9.991921979235484e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909423828125,0.0,0.0,0.0004739733412861,288.0743103027344,294.1499938964844,289.3226928710937,286.626708984375,290.19342041015625,289.5434265136719,286.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7350406646728516,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,9.488566865911709e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0902709960937,0.0,0.0,9.99192416202277e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09033203125,0.0,0.0,7.380000170087442e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0903625488281,0.0,0.0,9.991921979235484e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909423828125,0.0,0.0,0.0004739733412861,288.0743103027344,294.1499938964844,289.3226928710937,286.626708984375,290.19342041015625,289.5434265136719,286.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7350406646728516,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0881042480469,0.0,0.0,9.487646457273512e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0877990722656,0.0,0.0,9.9909542768728e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0878601074219,0.0,0.0,7.379284215858206e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.087890625,0.0,0.0,9.990952821681276e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885009765625,0.0,0.0,0.000473927357234,288.0709228515625,294.1499938964844,289.2968444824219,286.60614013671875,290.1854553222656,289.5108337402344,286.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7066802978515625,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0856018066406,0.0,0.0,9.486733324592932e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,9.989992395276204e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853881835937,0.0,0.0,7.3785733547993e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0854187011719,0.0,0.0,9.98999094008468e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08599853515625,0.0,0.0,0.0004738817224279,288.0675354003906,294.1499938964844,289.27130126953125,286.58575439453125,290.1773376464844,289.479248046875,286.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6788904666900637,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08056640625,0.0,0.0,9.484923793934286e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08026123046875,0.0,0.0,9.98808754957281e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0803527832031,0.0,0.0,7.377166184596717e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08038330078125,0.0,0.0,9.988085366785526e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809326171875,0.0,0.0,0.0004737913550343,288.0606689453125,294.1499938964844,289.2210693359375,286.5455627441406,290.1606750488281,289.418701171875,286.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6249661445617676,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08056640625,0.0,0.0,9.484923793934286e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08026123046875,0.0,0.0,9.98808754957281e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0803527832031,0.0,0.0,7.377166184596717e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08038330078125,0.0,0.0,9.988085366785526e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809326171875,0.0,0.0,0.0004737913550343,288.0606689453125,294.1499938964844,289.2210693359375,286.5455627441406,290.1606750488281,289.418701171875,286.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6249661445617676,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.075439453125,0.0,0.0,9.483131725573912e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751647949219,0.0,0.0,9.986200166167691e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0752258300781,0.0,0.0,7.375772838713601e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07525634765625,0.0,0.0,9.986198710976169e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758056640625,0.0,0.0,0.0004737018316518,288.0537414550781,294.1499938964844,289.1719970703125,286.506103515625,290.1434020996094,289.36114501953125,286.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.573176383972168,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.075439453125,0.0,0.0,9.483131725573912e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751647949219,0.0,0.0,9.986200166167691e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0752258300781,0.0,0.0,7.375772838713601e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07525634765625,0.0,0.0,9.986198710976169e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758056640625,0.0,0.0,0.0004737018316518,288.0537414550781,294.1499938964844,289.1719970703125,286.506103515625,290.1434020996094,289.36114501953125,286.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.573176383972168,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702514648437,0.0,0.0,9.481352753937244e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0699768066406,0.0,0.0,9.98432660708204e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0700378417969,0.0,0.0,7.374388951575384e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.070068359375,0.0,0.0,9.984325151890516e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07061767578125,0.0,0.0,0.0004736129776574,288.0467224121094,294.1499938964844,289.1241149902344,286.46746826171875,290.1255798339844,289.3061218261719,286.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5234332084655762,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702514648437,0.0,0.0,9.481352753937244e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0699768066406,0.0,0.0,9.98432660708204e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0700378417969,0.0,0.0,7.374388951575384e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.070068359375,0.0,0.0,9.984325151890516e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07061767578125,0.0,0.0,0.0004736129776574,288.0467224121094,294.1499938964844,289.1241149902344,286.46746826171875,290.1255798339844,289.3061218261719,286.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5234332084655762,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06500244140625,0.0,0.0,9.47958615142852e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.064697265625,0.0,0.0,9.982466144720092e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0647888183594,0.0,0.0,7.373014523182064e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648193359375,0.0,0.0,9.982463961932808e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653686523437,0.0,0.0,0.0004735247057396,288.0396423339844,294.1499938964844,289.0774230957031,286.4296569824219,290.10723876953125,289.25323486328125,286.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.475652813911438,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06500244140625,0.0,0.0,9.47958615142852e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.064697265625,0.0,0.0,9.982466144720092e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0647888183594,0.0,0.0,7.373014523182064e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648193359375,0.0,0.0,9.982463961932808e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653686523437,0.0,0.0,0.0004735247057396,288.0396423339844,294.1499938964844,289.0774230957031,286.4296569824219,290.10723876953125,289.25323486328125,286.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.475652813911438,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623474121094,0.0,0.0,9.478707943344487e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.06207275390625,0.0,0.0,9.98154137050733e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621337890625,0.0,0.0,7.372331310762092e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621643066406,0.0,0.0,9.981539187720044e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0627136230469,0.0,0.0,0.0004734808462671,288.0361022949219,294.1499938964844,289.0545349121094,286.4110412597656,290.097900390625,289.2275085449219,286.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.452478289604187,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596618652344,0.0,0.0,9.477833373239264e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.05938720703125,0.0,0.0,9.980620234273374e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0594787597656,0.0,0.0,7.371651736320928e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0594787597656,0.0,0.0,9.980618779081853e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0600280761719,0.0,0.0,0.0004734371905215,288.03253173828125,294.1499938964844,289.031982421875,286.3926696777344,290.0884094238281,289.2022705078125,287.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4297714233398438,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543212890625,0.0,0.0,9.476100967731328e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0540466308594,0.0,0.0,9.978795424103736e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541076660156,0.0,0.0,7.37030350137502e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541381835937,0.0,0.0,9.978793968912214e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546569824219,0.0,0.0,0.0004733506357297,288.0253601074219,294.1499938964844,288.9877624511719,286.3565673828125,290.0691223144531,289.15301513671875,287.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3857238292694092,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543212890625,0.0,0.0,9.476100967731328e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0540466308594,0.0,0.0,9.978795424103736e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541076660156,0.0,0.0,7.37030350137502e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541381835937,0.0,0.0,9.978793968912214e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546569824219,0.0,0.0,0.0004733506357297,288.0253601074219,294.1499938964844,288.9877624511719,286.3565673828125,290.0691223144531,289.15301513671875,287.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3857238292694092,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04888916015625,0.0,0.0,9.474396210862324e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0486145019531,0.0,0.0,9.977000445360318e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487060546875,0.0,0.0,7.368977821897715e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487060546875,0.0,0.0,9.976998990168796e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492553710937,0.0,0.0,0.0004732654779218,288.0181884765625,294.1499938964844,288.94482421875,286.3213806152344,290.04937744140625,289.1053466796875,287.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3434548377990725,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04888916015625,0.0,0.0,9.474396210862324e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0486145019531,0.0,0.0,9.977000445360318e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487060546875,0.0,0.0,7.368977821897715e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487060546875,0.0,0.0,9.976998990168796e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492553710937,0.0,0.0,0.0004732654779218,288.0181884765625,294.1499938964844,288.94482421875,286.3213806152344,290.04937744140625,289.1053466796875,287.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3434548377990725,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,9.472730744164436e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0431823730469,0.0,0.0,9.9752469395753e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0432434082031,0.0,0.0,7.367682701442391e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04327392578125,0.0,0.0,9.975245484383775e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437927246094,0.0,0.0,0.0004731822991743,288.0109558105469,294.1499938964844,288.9031982421875,286.2871398925781,290.0292663574219,289.0592041015625,287.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3029139041900637,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,9.472730744164436e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0431823730469,0.0,0.0,9.9752469395753e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0432434082031,0.0,0.0,7.367682701442391e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04327392578125,0.0,0.0,9.975245484383775e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437927246094,0.0,0.0,0.0004731822991743,288.0109558105469,294.1499938964844,288.9031982421875,286.2871398925781,290.0292663574219,289.0592041015625,287.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3029139041900637,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379638671875,0.0,0.0,9.471117664361373e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0376892089844,0.0,0.0,9.973548003472388e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377502441406,0.0,0.0,7.366427598753944e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03778076171875,0.0,0.0,9.973546548280864e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382995605469,0.0,0.0,0.0004731017106678,288.00372314453125,294.1499938964844,288.8628845214844,286.2538757324219,290.0087585449219,289.0144958496094,287.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.264056921005249,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
