time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,9.397026587976144e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258056640625,0.0,0.0,9.895524999592452e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,7.308800559258088e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,9.89552354440093e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,0.0004694008093792,287.744140625,294.1499938964844,288.53741455078125,286.0451354980469,289.3573303222656,288.6602478027344,287.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010001357903e-09,0.0010013020364567,-0.0148159191012382,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8975617289543152,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82098388671875,0.0,0.0,9.391210187459365e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8208312988281,0.0,0.0,9.889399370877072e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,7.304276368813589e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208923339844,0.0,0.0,9.889398643281312e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211975097656,0.0,0.0,0.0004691102658398,287.738525390625,294.1499938964844,288.4904479980469,286.0229187011719,289.3422546386719,288.6278076171875,287.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8647792935371399,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82098388671875,0.0,0.0,9.391210187459365e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8208312988281,0.0,0.0,9.889399370877072e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,7.304276368813589e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208923339844,0.0,0.0,9.889398643281312e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211975097656,0.0,0.0,0.0004691102658398,287.738525390625,294.1499938964844,288.4904479980469,286.0229187011719,289.3422546386719,288.6278076171875,287.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8647792935371399,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185119628906,0.0,0.0,9.38828306971118e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.818359375,0.0,0.0,9.886317275231704e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183898925781,0.0,0.0,7.301999721676111e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81842041015625,0.0,0.0,9.886316547635944e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187255859375,0.0,0.0,0.0004689640772994,287.7357177734375,294.1499938964844,288.466064453125,286.0115966796875,289.33453369140625,288.61041259765625,287.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8477528691291809,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160400390625,0.0,0.0,9.385372686665504e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158874511719,0.0,0.0,9.88325264188461e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8159484863281,0.0,0.0,7.299736171262339e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8159484863281,0.0,0.0,9.883251914288849e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,0.0004688186745624,287.7329406738281,294.1499938964844,288.441162109375,286.00018310546875,289.3266296386719,288.59234619140625,287.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8303643465042114,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,9.379687253385782e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8110046386719,0.0,0.0,9.8772652563639e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81103515625,0.0,0.0,7.295313844224438e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81103515625,0.0,0.0,9.877264528768136e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,0.000468534650281,287.7274169921875,294.1499938964844,288.3900146484375,285.97705078125,289.3103942871094,288.5543518066406,287.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7946274876594543,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,9.379687253385782e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8110046386719,0.0,0.0,9.8772652563639e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81103515625,0.0,0.0,7.295313844224438e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81103515625,0.0,0.0,9.877264528768136e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,0.000468534650281,287.7274169921875,294.1499938964844,288.3900146484375,285.97705078125,289.3103942871094,288.5543518066406,287.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7946274876594543,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,9.374334331369027e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8061218261719,0.0,0.0,9.871627844404428e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80615234375,0.0,0.0,7.291150541277602e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061828613281,0.0,0.0,9.871627116808668e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,0.0004682672733906,287.72198486328125,294.1499938964844,288.3373107910156,285.95367431640625,289.2935485839844,288.5138854980469,287.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7577612996101379,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,9.374334331369027e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8061218261719,0.0,0.0,9.871627844404428e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80615234375,0.0,0.0,7.291150541277602e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061828613281,0.0,0.0,9.871627116808668e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,0.0004682672733906,287.72198486328125,294.1499938964844,288.3373107910156,285.95367431640625,289.2935485839844,288.5138854980469,287.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7577612996101379,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80145263671875,0.0,0.0,9.369479084853084e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013000488281,0.0,0.0,9.866515028988944e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80133056640625,0.0,0.0,7.287374319275841e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80133056640625,0.0,0.0,9.86651430139318e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016357421875,0.0,0.0,0.0004680247511714,287.7165832519531,294.1499938964844,288.283447265625,285.9302062988281,289.27606201171875,288.4712829589844,287.263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312486464965e-09,0.0009983628988265,-0.0139155462384223,0.0,0.0,0.0,-0.0076253204606473,60.0,0.720074474811554,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80145263671875,0.0,0.0,9.369479084853084e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013000488281,0.0,0.0,9.866515028988944e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80133056640625,0.0,0.0,7.287374319275841e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80133056640625,0.0,0.0,9.86651430139318e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016357421875,0.0,0.0,0.0004680247511714,287.7165832519531,294.1499938964844,288.283447265625,285.9302062988281,289.27606201171875,288.4712829589844,287.263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312486464965e-09,0.0009983628988265,-0.0139155462384223,0.0,0.0,0.0,-0.0076253204606473,60.0,0.720074474811554,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.796630859375,0.0,0.0,9.365348523715512e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964782714844,0.0,0.0,9.862166189122944e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965393066406,0.0,0.0,7.284161983989179e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965393066406,0.0,0.0,9.862165461527184e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968444824219,0.0,0.0,0.0004678184341173,287.71124267578125,294.1499938964844,288.2288513183594,285.9067687988281,289.2579040527344,288.4266357421875,287.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.621765275520829e-09,0.0009979221504181,-0.0137805063277482,0.0,0.0,0.0,-0.0075997663661837,60.0,0.6818086504936218,-0.0,-6.789809958718251e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.796630859375,0.0,0.0,9.365348523715512e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964782714844,0.0,0.0,9.862166189122944e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965393066406,0.0,0.0,7.284161983989179e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965393066406,0.0,0.0,9.862165461527184e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968444824219,0.0,0.0,0.0004678184341173,287.71124267578125,294.1499938964844,288.2288513183594,285.9067687988281,289.2579040527344,288.4266357421875,287.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.621765275520829e-09,0.0009979221504181,-0.0137805063277482,0.0,0.0,0.0,-0.0075997663661837,60.0,0.6818086504936218,-0.0,-6.789809958718251e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,9.363539720652624e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940979003906,0.0,0.0,9.86026061582379e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,7.282754813786596e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,9.860259888228028e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,0.0004677280667237,287.7085876464844,294.1499938964844,288.2013854980469,285.8951110839844,289.24859619140625,288.4037170410156,287.2655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.5991802305754845e-09,0.0009977290173992,-0.0137213403359055,0.0,0.0,0.0,-0.0075885695405304,60.0,0.6625576019287109,-0.0,-6.787181661138676e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,9.362013952340932e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7917175292969,0.0,0.0,9.85865481197834e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917785644531,0.0,0.0,7.281568105099723e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917785644531,0.0,0.0,9.85865408438258e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,0.0004676518728956,287.7059631347656,294.1499938964844,288.1738586425781,285.8835144042969,289.2391357421875,288.38037109375,287.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975716238841,5.580131912097386e-09,0.000997566152364,-0.0136714382097125,0.0,0.0,0.0,-0.0075791263952851,60.0,0.6432689428329468,-0.0,-6.784965478345839e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886657714844,0.0,0.0,9.360329568153249e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7885131835937,0.0,0.0,9.856880933512002e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,7.28025843272917e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,9.85688020591624e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7888488769531,0.0,0.0,0.0004675677337218,287.702392578125,294.1499938964844,288.136474609375,285.86785888671875,289.2260131835937,288.3481140136719,287.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.559086524442591e-09,0.0009973860578611,-0.0136163048446178,0.0,0.0,0.0,-0.007568693254143,60.0,0.617027223110199,-0.0,-6.782517658621148e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7871398925781,0.0,0.0,9.359716932522132e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7869873046875,0.0,0.0,9.856234828475864e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870178222656,0.0,0.0,7.279781129909679e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870483398437,0.0,0.0,9.8562341008801e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873229980469,0.0,0.0,0.0004675371164921,287.7007141113281,294.1499938964844,288.118896484375,285.8605651855469,289.2197570800781,288.332763671875,287.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973261039704,5.5514175478776914e-09,0.0009973205160349,-0.0135962143540382,0.0,0.0,0.0,-0.0075648915953934,60.0,0.6046938300132751,-0.0,-6.781625927487768e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,9.358584793517366e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78228759765625,0.0,0.0,9.85504302661866e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823181152344,0.0,0.0,7.278900739038363e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823486328125,0.0,0.0,9.855042299022898e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,0.0004674805677495,287.695556640625,294.1499938964844,288.0643005371094,285.8381042480469,289.19976806640625,288.283935546875,287.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997204799205,5.5372328944258706e-09,0.0009971992112696,-0.0135590536519885,0.0,0.0,0.0,-0.0075578591786324,60.0,0.5663410425186157,-0.0,-6.779976047255333e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,9.358584793517366e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78228759765625,0.0,0.0,9.85504302661866e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823181152344,0.0,0.0,7.278900739038363e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823486328125,0.0,0.0,9.855042299022898e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,0.0004674805677495,287.695556640625,294.1499938964844,288.0643005371094,285.8381042480469,289.19976806640625,288.283935546875,287.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997204799205,5.5372328944258706e-09,0.0009971992112696,-0.0135590536519885,0.0,0.0,0.0,-0.0075578591786324,60.0,0.5663410425186157,-0.0,-6.779976047255333e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777709960937,0.0,0.0,9.35872521949932e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7776184082031,0.0,0.0,9.855190728558227e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776794433594,0.0,0.0,7.279009878402576e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776794433594,0.0,0.0,9.855190000962466e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779541015625,0.0,0.0,0.0004674875817727,287.6904296875,294.1499938964844,288.01043701171875,285.8163146972656,289.17919921875,288.23406982421875,287.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218885459,5.538896008516758e-09,0.0009972134139388,-0.0135634103789925,0.0,0.0,0.0,-0.007558683399111,60.0,0.5284721851348877,-0.0,-6.780169314879458e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777709960937,0.0,0.0,9.35872521949932e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7776184082031,0.0,0.0,9.855190728558227e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776794433594,0.0,0.0,7.279009878402576e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776794433594,0.0,0.0,9.855190000962466e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779541015625,0.0,0.0,0.0004674875817727,287.6904296875,294.1499938964844,288.01043701171875,285.8163146972656,289.17919921875,288.23406982421875,287.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218885459,5.538896008516758e-09,0.0009972134139388,-0.0135634103789925,0.0,0.0,0.0,-0.007558683399111,60.0,0.5284721851348877,-0.0,-6.780169314879458e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,9.360215335618705e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7729797363281,0.0,0.0,9.856760152615608e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.0,0.0,7.280168938450515e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.0,0.0,9.856759425019844e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,0.000467562029371,287.68536376953125,294.1499938964844,287.9577331542969,285.7952880859375,289.15802001953125,288.1834411621094,287.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997376977466,5.557378113252298e-09,0.0009973713895305,-0.0136118298396468,0.0,0.0,0.0,-0.0075678457506,60.0,0.4913382232189178,-0.0,-6.782318706655134e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,9.360215335618705e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7729797363281,0.0,0.0,9.856760152615608e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.0,0.0,7.280168938450515e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.0,0.0,9.856759425019844e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,0.000467562029371,287.68536376953125,294.1499938964844,287.9577331542969,285.7952880859375,289.15802001953125,288.1834411621094,287.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997376977466,5.557378113252298e-09,0.0009973713895305,-0.0136118298396468,0.0,0.0,0.0,-0.0075678457506,60.0,0.4913382232189178,-0.0,-6.782318706655134e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708435058594,0.0,0.0,9.361398406326772e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77069091796875,0.0,0.0,9.858005796559156e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,7.28108934708871e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.770751953125,0.0,0.0,9.858005068963394e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,0.0004676211101468,287.682861328125,294.1499938964844,287.93194580078125,285.78515625,289.147216796875,288.1579284667969,287.2706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975025895982,5.572078354276755e-09,0.0009974971180781,-0.0136503400281071,0.0,0.0,0.0,-0.0075751328840851,60.0,0.4731500148773193,-0.0,-6.784028983020107e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,9.362916898680852e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684020996094,0.0,0.0,9.859605052042753e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,7.282270235009491e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,9.859604324446992e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687072753906,0.0,0.0,0.0004676969838328,287.68035888671875,294.1499938964844,287.9065856933594,285.7752380371094,289.13629150390625,288.1322937011719,287.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976640576496,5.5909583629443205e-09,0.0009976584697142,-0.0136998007073998,0.0,0.0,0.0,-0.00758449267596,60.0,0.4552381336688995,-0.0,-6.786225270616343e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76397705078125,0.0,0.0,9.36677970457822e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638244628906,0.0,0.0,9.863673039944842e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76385498046875,0.0,0.0,7.285275205504149e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638854980469,0.0,0.0,9.86367231234908e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,0.0004678899422287,287.6754150390625,294.1499938964844,287.8572998046875,285.75634765625,289.1140441894531,288.0810241699219,287.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980750037357,5.639008371360887e-09,0.0009980692993849,-0.0138256791979074,0.0,0.0,0.0,-0.007608313113451,60.0,0.4202870726585388,-0.0,-6.791816531404038e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76397705078125,0.0,0.0,9.36677970457822e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638244628906,0.0,0.0,9.863673039944842e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76385498046875,0.0,0.0,7.285275205504149e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638854980469,0.0,0.0,9.86367231234908e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,0.0004678899422287,287.6754150390625,294.1499938964844,287.8572998046875,285.75634765625,289.1140441894531,288.0810241699219,287.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980750037357,5.639008371360887e-09,0.0009980692993849,-0.0138256791979074,0.0,0.0,0.0,-0.007608313113451,60.0,0.4202870726585388,-0.0,-6.791816531404038e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.0,9.371650958200917e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75927734375,0.0,0.0,9.86880186246708e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593078613281,0.0,0.0,7.289063069038093e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75933837890625,0.0,0.0,9.86880113487132e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0004681332502514,287.6705322265625,294.1499938964844,287.810302734375,285.7387390136719,289.09130859375,288.0299377441406,287.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985932847484,5.6996127817399164e-09,0.0009985875803977,-0.0139844454824924,0.0,0.0,0.0,-0.0076383571140468,60.0,0.3868958950042724,-0.0,-6.798872220770137e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.0,9.371650958200917e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75927734375,0.0,0.0,9.86880186246708e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593078613281,0.0,0.0,7.289063069038093e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75933837890625,0.0,0.0,9.86880113487132e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0004681332502514,287.6705322265625,294.1499938964844,287.810302734375,285.7387390136719,289.09130859375,288.0299377441406,287.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985932847484,5.6996127817399164e-09,0.0009985875803977,-0.0139844454824924,0.0,0.0,0.0,-0.0076383571140468,60.0,0.3868958950042724,-0.0,-6.798872220770137e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,9.37727018026635e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547912597656,0.0,0.0,9.874719398794696e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,7.293433736776933e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,9.874718671198934e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550964355469,0.0,0.0,0.0004684139275923,287.6656799316406,294.1499938964844,287.7659912109375,285.7225952148437,289.0682373046875,287.9793701171875,287.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991913102567,5.7695479505071035e-09,0.0009991856059059,-0.0141676543280482,0.0,0.0,0.0,-0.0076730269938707,60.0,0.3550401628017425,-0.0,-6.807019303778361e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,9.37727018026635e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547912597656,0.0,0.0,9.874719398794696e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,7.293433736776933e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,9.874718671198934e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550964355469,0.0,0.0,0.0004684139275923,287.6656799316406,294.1499938964844,287.7659912109375,285.7225952148437,289.0682373046875,287.9793701171875,287.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991913102567,5.7695479505071035e-09,0.0009991856059059,-0.0141676543280482,0.0,0.0,0.0,-0.0076730269938707,60.0,0.3550401628017425,-0.0,-6.807019303778361e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504272460937,0.0,0.0,9.38338998821564e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,9.88116444204934e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503356933594,0.0,0.0,7.298193668248132e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503356933594,0.0,0.0,9.881163714453578e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506103515625,0.0,0.0,0.0004687196633312,287.6608581542969,294.1499938964844,287.7247314453125,285.7081298828125,289.0447692871094,287.9298095703125,287.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998427703976,5.845723460851104e-09,0.0009998369496315,-0.0143672097474336,0.0,0.0,0.0,-0.0077107907272875,60.0,0.3252260386943817,-0.0,-6.815898245804419e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504272460937,0.0,0.0,9.38338998821564e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,9.88116444204934e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503356933594,0.0,0.0,7.298193668248132e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503356933594,0.0,0.0,9.881163714453578e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506103515625,0.0,0.0,0.0004687196633312,287.6608581542969,294.1499938964844,287.7247314453125,285.7081298828125,289.0447692871094,287.9298095703125,287.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998427703976,5.845723460851104e-09,0.0009998369496315,-0.0143672097474336,0.0,0.0,0.0,-0.0077107907272875,60.0,0.3252260386943817,-0.0,-6.815898245804419e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481994628906,0.0,0.0,9.38654484343715e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480773925781,0.0,0.0,9.884486644295976e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74810791015625,0.0,0.0,7.300647848751396e-05,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74810791015625,0.0,0.0,9.884485916700214e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483825683594,0.0,0.0,0.0004688772605732,287.6584777832031,294.1499938964844,287.7053527832031,285.7015380859375,289.0329284667969,287.9055480957031,287.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992493321306e-09,0.0010001726914197,-0.0144700808450579,0.0,0.0,0.0,-0.0077302576974034,60.0,0.3111177086830139,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459716796875,0.0,0.0,9.389728074893355e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.745849609375,0.0,0.0,9.887837950373068e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,7.303123129531741e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74591064453125,0.0,0.0,9.887837222777308e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74615478515625,0.0,0.0,0.0004690362256951,287.6561279296875,294.1499938964844,287.6868896484375,285.6954650878906,289.0210266113281,287.8817749023437,287.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924608803553609e-09,0.0010005114600062,-0.0145738627761602,0.0,0.0,0.0,-0.0077498974278569,60.0,0.2976378202438354,-0.0,-6.825099063689778e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426147460937,0.0,0.0,9.394509834237395e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74249267578125,0.0,0.0,9.892873640637843e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425231933594,0.0,0.0,7.306842599064112e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425537109375,0.0,0.0,9.892872913042083e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427978515625,0.0,0.0,0.0004692751099355,287.65252685546875,294.1499938964844,287.66064453125,285.68719482421875,289.0028076171875,287.8466796875,287.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.984133188974283e-09,0.0010010204277932,-0.0147297950461506,0.0,0.0,0.0,-0.0077794063836336,60.0,0.2783582806587219,-0.0,-6.832046040017303e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415771484375,0.0,0.0,9.395990491611884e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414245605469,0.0,0.0,9.894432878354564e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.741455078125,0.0,0.0,7.307993655558676e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414855957031,0.0,0.0,9.89443142316304e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,0.0004693490627687,287.65142822265625,294.1499938964844,287.6528625488281,285.684814453125,288.9970397949219,287.8358154296875,287.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002558894380172e-09,0.001001178054139,-0.0147780627012252,0.0,0.0,0.0,-0.0077885403297841,60.0,0.2725290060043335,-0.0,-6.834196852878449e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,9.401818533660844e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.737060546875,0.0,0.0,9.900570148602128e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370910644531,0.0,0.0,7.312527304748073e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370910644531,0.0,0.0,9.900569421006368e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373352050781,0.0,0.0,0.0004696401883848,287.6467590332031,294.1499938964844,287.6230163574219,285.6763610839844,288.972900390625,287.7926940917969,287.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018044849857,6.0751017549876e-09,0.001001798431389,-0.0149680972099304,0.0,0.0,0.0,-0.0078245038166642,60.0,0.2503173947334289,-0.0,-6.842669364459655e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,9.401818533660844e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.737060546875,0.0,0.0,9.900570148602128e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370910644531,0.0,0.0,7.312527304748073e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370910644531,0.0,0.0,9.900569421006368e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373352050781,0.0,0.0,0.0004696401883848,287.6467590332031,294.1499938964844,287.6230163574219,285.6763610839844,288.972900390625,287.7926940917969,287.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018044849857,6.0751017549876e-09,0.001001798431389,-0.0149680972099304,0.0,0.0,0.0,-0.0078245038166642,60.0,0.2503173947334289,-0.0,-6.842669364459655e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
